time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871794283390045,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871794283390045,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871794283390045,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871794283390045,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871794283390045,0.050000000745058,0.2324589341878891,292.5653381347656,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64385986328125,1.0,0.1854817420244217,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.90718460083008,25.0,419.6858520507813,-0.0,43.11837768554688,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424560546875,25.0,338.1460266113281,-0.0,39.7807846069336,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.0488567613065242,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953086376190185,0.050000000745058,0.2317554503679275,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.91705322265625,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.1424560546875,25.0,338.1460266113281,-0.0,39.7807846069336,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067848682403564,0.1824485957622528,0.1264110803604126,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.175216868519783,1.0,1.0,0.9802290797233582,1.0,-0.5999883413314819,0.2613221406936645,0.338666170835495,0.0884414911270141,0.0,0.0,0.0,32.39767837524414,25.0,317.1394958496094,-0.0,45.33406829833984,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067848682403564,0.1824485957622528,0.1264110803604126,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160389542579651,0.050000000745058,0.2303359508514404,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.175216868519783,1.0,1.0,0.9802290797233582,1.0,-0.5999883413314819,0.2613221406936645,0.338666170835495,0.0884414911270141,0.0,0.0,0.0,32.39767837524414,25.0,317.1394958496094,-0.0,45.33406829833984,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273502588272095,0.1703381538391113,0.1492174416780471,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.863867461681366,0.1919506192207336,0.1328656077384948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.2288344502449035,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844482421875,293.4198913574219,1.0,0.1748035699129104,1.0,1.0,0.8534031510353088,1.0,-0.728904128074646,0.3204981386661529,0.4084060192108154,0.1217638924717903,0.0,0.0,0.0,25.5310115814209,25.0,269.1888122558594,-0.0,53.64678955078125,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273502588272095,0.1703381538391113,0.1492174416780471,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.863867461681366,0.1919506192207336,0.1328656077384948,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501370429992676,0.050000000745058,0.2288344502449035,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844482421875,293.4198913574219,1.0,0.1748035699129104,1.0,1.0,0.8534031510353088,1.0,-0.728904128074646,0.3204981386661529,0.4084060192108154,0.1217638924717903,0.0,0.0,0.0,25.5310115814209,25.0,269.1888122558594,-0.0,53.64678955078125,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8891876935958862,0.1784913837909698,0.0985099747776985,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8891876935958862,0.1578543186187744,0.1037357449531555,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611572265625,0.8891876935958862,0.2072387188673019,0.0766188725829124,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5464782714844,0.688252329826355,0.1460679024457931,0.0476552844047546,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.8891876935958862,0.1608914732933044,0.4920777082443237,293.5638732910156,288.1499938964844,288.55841064453125,284.7505187988281,293.7928466796875,298.1192932128906,293.5784912109375,1.0,0.181521937251091,1.0,1.0,0.738667905330658,1.0,-0.9826633334159852,0.4459496438503265,0.536713719367981,0.2001303285360336,0.0,0.0,0.0,13.432296752929688,25.0,189.8753204345703,-0.0,76.28997802734375,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722961425781,0.8870337009429932,0.1796004623174667,0.0970391705632209,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870337009429932,0.1585246622562408,0.1021869182586669,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722961425781,0.8870337009429932,0.2088943868875503,0.0754749104380607,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7568502426147461,0.1469229608774185,0.0631599053740501,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870337009429932,0.161600574851036,0.4847307503223419,293.5746459960937,287.6499938964844,288.5727233886719,284.7580261230469,293.77984619140625,298.127197265625,293.5873107910156,1.0,0.1820697039365768,1.0,1.0,0.7265772819519043,1.0,-0.9871659874916076,0.4506222307682037,0.5365437269210815,0.2038339376449585,0.0,0.0,0.0,13.39344882965088,45.0,177.0752716064453,-0.0,77.09461975097656,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841265439987183,0.1857317835092544,0.0950843170285224,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841265439987183,0.1624342054128646,0.1001283600926399,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841265439987183,0.2173889577388763,0.0739544704556465,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083068847656,0.9423472285270692,0.1490869969129562,0.119148164987564,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6076965332031,0.8841265439987183,0.1656485497951507,0.4749658405780792,293.6088256835937,287.6499938964844,288.6480407714844,284.7970275878906,293.6587219238281,298.1596069335937,293.6119079589844,1.0,0.1884724199771881,1.0,1.0,0.6631643176078796,1.0,-1.0252102613449097,0.4874746799468994,0.5377355217933655,0.2335748672485351,0.0,0.0,0.0,13.738465309143066,45.0,96.82381439208984,-0.0,86.0235366821289,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924537301063538,0.1914532482624054,0.1007775366306305,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924537301063538,0.1662844121456146,0.1061235964298248,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924537301063538,0.2250204980373382,0.0783825293183326,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8925703167915344,0.1518919914960861,0.1061639860272407,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924537301063538,0.1695854663848877,0.5034046173095703,293.5788269042969,287.1499938964844,288.7236633300781,284.835693359375,293.15252685546875,298.1571044921875,293.55255126953125,1.0,0.1969600170850753,1.0,1.0,0.5511898994445801,1.0,-1.074113130569458,0.5790468454360962,0.495066225528717,0.3153459131717682,0.0,0.0,0.0,14.712116241455078,65.0,-106.02964782714844,-0.0,97.23423767089844,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.2010553777217865,0.1100991740822792,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.1731323003768921,0.1159397289156913,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.237983837723732,0.0856326892971992,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83917236328125,0.9853819012641908,0.1557801663875579,0.1471958607435226,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.1764539182186126,0.5499681830406189,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9883117675781,298.1389465332031,292.69537353515625,1.0,0.2203107476234436,1.0,1.0,0.3272410631179809,1.0,-1.2110766172409058,0.9488142728805542,0.2622624337673187,0.6577680110931396,0.0,0.0,0.0,17.224464416503906,85.0,-1116.2647705078125,-0.0,136.5050506591797,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.2010553777217865,0.1100991740822792,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.1731323003768921,0.1159397289156913,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.237983837723732,0.0856326892971992,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83917236328125,0.9853819012641908,0.1557801663875579,0.1471958607435226,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85711669921875,0.9052048921585084,0.1764539182186126,0.5499681830406189,292.8297119140625,286.6499938964844,288.8755187988281,284.91180419921875,290.9883117675781,298.1389465332031,292.69537353515625,1.0,0.2203107476234436,1.0,1.0,0.3272410631179809,1.0,-1.2110766172409058,0.9488142728805542,0.2622624337673187,0.6577680110931396,0.0,0.0,0.0,17.224464416503906,85.0,-1116.2647705078125,-0.0,136.5050506591797,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688624382019,0.2051758468151092,0.1253965497016906,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688624382019,0.1762973070144653,0.1320486068725586,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688624382019,0.2452493011951446,0.097530648112297,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6167297363281,0.9659794569015504,0.1561693400144577,0.1481444686651229,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.925688624382019,0.1793893873691558,0.6263817548751831,291.59912109375,286.6499938964844,289.0009460449219,284.97332763671875,289.60205078125,298.0717163085937,291.4669189453125,1.0,0.2454201877117157,1.0,1.0,0.14270880818367,1.0,-1.355485439300537,1.2755035161972046,0.0799818485975265,0.9550297856330872,0.0,0.0,0.0,20.503326416015625,85.0,-1713.3935546875,-0.0,189.21560668945312,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9302999377250672,0.2054746747016906,0.1290299296379089,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.9309611916542052,0.1765588521957397,0.1361230015754699,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9302999377250672,0.2463096678256988,0.1003566086292266,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.960779309272766,0.1560632288455963,0.1481445431709289,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9302999377250672,0.1795652657747268,0.6445311903953552,291.3434753417969,286.1499938964844,289.0277404785156,284.9862976074219,289.2516174316406,298.0539245605469,291.2152404785156,1.0,0.2514267861843109,1.0,1.0,0.1032922565937042,1.0,-1.389924168586731,1.3664597272872925,0.0234644375741481,1.038787603378296,0.0,0.0,0.0,21.337879180908203,105.0,-1783.8658447265625,-0.0,203.5652618408203,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.9379509091377258,0.2050165086984634,0.1353586465120315,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23126220703125,0.9865862727165222,0.1737960278987884,0.1655935794115066,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.9379509091377258,0.2503935694694519,0.1052789464592933,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489800333976746,0.1544652879238128,0.1470155119895935,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909679293632508,0.1774516254663467,0.7984800338745117,290.2217712402344,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360046386719,290.1733703613281,1.0,0.2899646162986755,1.0,1.0,0.0619753524661064,1.0,-1.6212430000305176,1.6197386980056765,0.0015042989980429,1.244079351425171,0.0,0.0,0.0,26.061988830566406,125.0,-1353.77294921875,-0.0,315.1546936035156,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.9379509091377258,0.2050165086984634,0.1353586465120315,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23126220703125,0.9865862727165222,0.1737960278987884,0.1655935794115066,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.9379509091377258,0.2503935694694519,0.1052789464592933,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489800333976746,0.1544652879238128,0.1470155119895935,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9909679293632508,0.1774516254663467,0.7984800338745117,290.2217712402344,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360046386719,290.1733703613281,1.0,0.2899646162986755,1.0,1.0,0.0619753524661064,1.0,-1.6212430000305176,1.6197386980056765,0.0015042989980429,1.244079351425171,0.0,0.0,0.0,26.061988830566406,125.0,-1353.77294921875,-0.0,315.1546936035156,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8393316268920898,0.1970015466213226,0.180030420422554,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8006477952003479,0.1710950881242752,0.1636064350605011,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.9018766283988952,0.2453443259000778,0.1737488210201263,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7695811986923218,0.1520875841379165,0.1456918269395828,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8039995431900024,0.1726981252431869,0.7856033444404602,289.7936096191406,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.803466796875,289.7774963378906,1.0,0.3291313648223877,1.0,1.0,0.0206584520637989,1.0,-1.7387875318527222,1.7387547492980957,3.2810985430842265e-05,1.3401931524276731,0.0,0.0,0.0,47.74993133544922,113.0,-715.7658081054688,-0.0,441.1765441894531,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958984375,0.8393316268920898,0.1970015466213226,0.180030420422554,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8006477952003479,0.1710950881242752,0.1636064350605011,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.9018766283988952,0.2453443259000778,0.1737488210201263,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7695811986923218,0.1520875841379165,0.1456918269395828,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8039995431900024,0.1726981252431869,0.7856033444404602,289.7936096191406,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.803466796875,289.7774963378906,1.0,0.3291313648223877,1.0,1.0,0.0206584520637989,1.0,-1.7387875318527222,1.7387547492980957,3.2810985430842265e-05,1.3401931524276731,0.0,0.0,0.0,47.74993133544922,113.0,-715.7658081054688,-0.0,441.1765441894531,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7795793414115906,0.1941457986831665,0.1772555559873581,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.7457483410835266,0.1702679246664047,0.1631732881069183,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.8376073837280273,0.2425767332315445,0.1715564280748367,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70770263671875,0.718916654586792,0.1508650034666061,0.1450439542531967,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.7472469806671143,0.1708292365074157,0.7789384126663208,289.7045593261719,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7327880859375,289.6951599121094,1.0,0.3405837118625641,1.0,1.0,0.0,1.0,-1.723518967628479,1.7235161066055298,2.847082669177325e-06,1.3280850648880005,0.0,0.0,0.0,61.63394927978516,113.0,-478.82513427734375,-0.0,472.8356628417969,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.7498476505279541,0.192564457654953,0.1756487339735031,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7208688855171204,0.1698967367410659,0.1630023121833801,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8080055117607117,0.2415773123502731,0.1705601811408996,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.6915301084518433,0.1499091237783432,0.1444053500890731,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7209458351135254,0.1694289445877075,0.7734755277633667,289.656005859375,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839904785156,289.6514892578125,1.0,0.3487262427806854,1.0,1.0,0.0,1.0,-1.712856411933899,1.7128541469573977,2.3821771719667595e-06,1.3195512294769287,0.0,0.0,0.0,71.4248046875,101.0,-302.6947326660156,-0.0,494.8757629394531,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7266777157783508,0.1919099241495132,0.1747601926326751,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985067129135132,0.1702541410923004,0.1634308397769928,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825814485549927,0.2425630092620849,0.170925423502922,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6671878099441528,0.1489012390375137,0.1435920000076294,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6957781314849854,0.1678937971591949,0.7667505145072937,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440734863281,1.0,0.3575398921966553,1.0,1.0,0.0,1.0,-1.7036830186843872,1.7036806344985962,2.357400944674737e-06,1.3121007680892944,0.0,0.0,0.0,82.07527923583984,89.0,-74.85404968261719,-0.0,520.066162109375,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7266777157783508,0.1919099241495132,0.1747601926326751,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6985067129135132,0.1702541410923004,0.1634308397769928,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825814485549927,0.2425630092620849,0.170925423502922,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.6671878099441528,0.1489012390375137,0.1435920000076294,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6957781314849854,0.1678937971591949,0.7667505145072937,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6242370605469,289.6440734863281,1.0,0.3575398921966553,1.0,1.0,0.0,1.0,-1.7036830186843872,1.7036806344985962,2.357400944674737e-06,1.3121007680892944,0.0,0.0,0.0,82.07527923583984,89.0,-74.85404968261719,-0.0,520.066162109375,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67510986328125,0.7234594225883484,0.1927197426557541,0.1752762347459793,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953968405723572,0.1711590588092804,0.1642026156187057,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.7798948287963867,0.2445691525936126,0.172159343957901,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.6629748344421387,0.1488455981016159,0.1434511989355087,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6909589171409607,0.1676469296216964,0.7650249004364014,289.67578125,286.01092529296875,289.7294311523437,285.31207275390625,289.72467041015625,297.6000366210937,289.6806640625,1.0,0.3595046401023865,1.0,1.0,0.0,1.0,-1.704465627670288,1.704463243484497,2.3593306650582235e-06,1.3125929832458496,0.0,0.0,0.0,84.28182220458984,89.0,19.84509658813477,-0.0,526.9683837890625,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241140007972717,0.193293035030365,0.1756926327943802,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961826086044312,0.1716859638690948,0.1646366417407989,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7810959815979004,0.245658203959465,0.1728453636169433,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631633043289185,0.1489624232053756,0.1434923112392425,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.691055178642273,0.1677099466323852,0.7649137377738953,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595882356166839,1.0,1.0,0.0,1.0,-1.706224799156189,1.706222414970398,2.363958174100844e-06,1.3139307498931885,0.0,0.0,0.0,84.24906921386719,77.0,50.2457275390625,-0.0,528.00244140625,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327290177345276,0.1958189606666565,0.1776070296764373,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056178450584412,0.1738460958003997,0.1663841903209686,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925980687141418,0.2498344779014587,0.1754935681819915,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703656315803528,0.1498328745365142,0.1440007239580154,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984440684318542,0.1684890538454055,0.7667691111564636,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574680685997009,1.0,1.0,0.0,1.0,-1.7166353464126587,1.7166329622268677,2.391639100096654e-06,1.321993350982666,0.0,0.0,0.0,81.01969909667969,65.0,117.9605484008789,-0.0,525.28271484375,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327290177345276,0.1958189606666565,0.1776070296764373,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056178450584412,0.1738460958003997,0.1663841903209686,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925980687141418,0.2498344779014587,0.1754935681819915,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703656315803528,0.1498328745365142,0.1440007239580154,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984440684318542,0.1684890538454055,0.7667691111564636,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574680685997009,1.0,1.0,0.0,1.0,-1.7166353464126587,1.7166329622268677,2.391639100096654e-06,1.321993350982666,0.0,0.0,0.0,81.01969909667969,65.0,117.9605484008789,-0.0,525.28271484375,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8552551269531,0.7413538098335266,0.1975574493408203,0.1789494007825851,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546447753906,0.7146325707435608,0.1752915978431701,0.1675433963537216,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.803462564945221,0.2524760663509369,0.1771706044673919,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.853759765625,0.6783715486526489,0.150589644908905,0.1444986462593078,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544616699219,0.7066659927368164,0.1692338585853576,0.7690272331237793,289.8563537597656,285.9476013183594,289.99334716796875,285.4301452636719,289.9888610839844,297.56793212890625,289.86474609375,1.0,0.3550654947757721,1.0,1.0,0.0,1.0,-1.7249599695205688,1.7249575853347778,2.413968786640908e-06,1.3284823894500732,0.0,0.0,0.0,77.62068939208984,65.0,140.65440368652344,-0.0,520.672607421875,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499599456787109,0.1990204602479934,0.1800848990678787,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.722851037979126,0.1765026152133941,0.1685128957033157,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136439919471741,0.2546303272247314,0.1785376071929931,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864795684814453,0.1512813419103622,0.1449703574180603,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146613597869873,0.1699282675981521,0.771249532699585,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527670800685882,1.0,1.0,0.0,1.0,-1.7323623895645142,1.7323598861694336,2.433944928270648e-06,1.3342628479003906,0.0,0.0,0.0,74.41694641113281,53.0,153.11288452148438,-0.0,515.9918823242188,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621026039123535,0.200788214802742,0.181460753083229,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337977290153503,0.1779645085334777,0.1696826964616775,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267220258712769,0.2571780979633331,0.1801532655954361,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.697806715965271,0.1521641165018081,0.1455860584974289,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250471115112305,0.1708244234323501,0.774202823638916,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497772514820099,1.0,1.0,0.0,1.0,-1.7416430711746216,1.741640567779541,2.4591411147412146e-06,1.341517210006714,0.0,0.0,0.0,70.28455352783203,53.0,163.18765258789062,-0.0,509.71197509765625,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771041989326477,0.2026393562555313,0.182904452085495,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.747072696685791,0.1794957667589187,0.1709082573652267,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421982526779175,0.2597986757755279,0.1818140000104904,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113752961158752,0.1531299203634262,0.1462715566158294,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373430728912354,0.1718137711286544,0.7775364518165588,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464778363704681,1.0,1.0,0.0,1.0,-1.751666784286499,1.751664400100708,2.486539642632124e-06,1.3493576049804688,0.0,0.0,0.0,65.7503890991211,41.0,169.8160400390625,-0.0,502.6287231445313,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169572949409485,0.2065314650535583,0.1859462112188339,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842839360237122,0.1827187240123748,0.1734904050827026,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850560188293457,0.2651978731155395,0.1852331757545471,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438384890556335,0.1552547216415405,0.1478074491024017,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718164920806885,0.1739975661039352,0.7850680351257324,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.339212030172348,1.0,1.0,0.0,1.0,-1.7734110355377195,1.7734085321426392,2.546621090004919e-06,1.3663744926452637,0.0,0.0,0.0,55.81593704223633,29.0,175.93145751953125,-0.0,486.6402587890625,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169572949409485,0.2065314650535583,0.1859462112188339,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842839360237122,0.1827187240123748,0.1734904050827026,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850560188293457,0.2651978731155395,0.1852331757545471,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438384890556335,0.1552547216415405,0.1478074491024017,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718164920806885,0.1739975661039352,0.7850680351257324,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.339212030172348,1.0,1.0,0.0,1.0,-1.7734110355377195,1.7734085321426392,2.546621090004919e-06,1.3663744926452637,0.0,0.0,0.0,55.81593704223633,29.0,175.93145751953125,-0.0,486.6402587890625,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749387860298157,0.2106116414070129,0.1891416609287262,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840548574924469,0.1861006170511245,0.17620450258255,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579114317893982,0.2707390785217285,0.1887401938438415,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972688674926758,0.1575720459222793,0.1495101302862167,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269872069358826,0.1763713806867599,0.7934024930000305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313439786434173,1.0,1.0,0.0,1.0,-1.7967687845230105,1.79676616191864,2.6121338123630267e-06,1.3846584558486938,0.0,0.0,0.0,45.082855224609375,25.0,175.74642944335938,-0.0,468.7768859863281,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
