time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749387860298157,0.2106116414070129,0.1891416609287262,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.840548574924469,0.1861006170511245,0.17620450258255,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579114317893982,0.2707390785217285,0.1887401938438415,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972688674926758,0.1575720459222793,0.1495101302862167,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269872069358826,0.1763713806867599,0.7934024930000305,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313439786434173,1.0,1.0,0.0,1.0,-1.7967687845230105,1.79676616191864,2.6121338123630267e-06,1.3846584558486938,0.0,0.0,0.0,45.082855224609375,25.0,175.74642944335938,-0.0,468.7768859863281,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.943314790725708,0.214790478348732,0.1925994604825973,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002466797828674,0.1895604431629181,0.1791732460260391,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964469075202942,0.2769999802112579,0.1781014800071716,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508296012878418,0.1599908918142318,0.1514925062656402,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828895688056946,0.1788353621959686,0.8030120730400085,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253322839736938,1.0,1.0,0.0,1.0,-1.8056522607803345,1.8056496381759644,2.6376103505754145e-06,1.3918370008468628,0.0,0.0,0.0,37.92865753173828,25.0,171.5341033935547,-0.0,452.3967895507813,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.943314790725708,0.214790478348732,0.1925994604825973,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002466797828674,0.1895604431629181,0.1791732460260391,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964469075202942,0.2769999802112579,0.1781014800071716,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508296012878418,0.1599908918142318,0.1514925062656402,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828895688056946,0.1788353621959686,0.8030120730400085,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253322839736938,1.0,1.0,0.0,1.0,-1.8056522607803345,1.8056496381759644,2.6376103505754145e-06,1.3918370008468628,0.0,0.0,0.0,37.92865753173828,25.0,171.5341033935547,-0.0,452.3967895507813,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864763021469116,0.2190133333206176,0.1962445676326751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466297030448914,0.1930495351552963,0.1823248714208603,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870654463768005,0.1518970727920532,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886721730232239,0.1624586135149002,0.1536742597818374,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246567487716676,0.1813889890909195,0.8136759400367737,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207771182060241,1.0,1.0,0.0,1.0,-1.7977718114852903,1.79776930809021,2.6150676148972707e-06,1.385517954826355,0.0,0.0,0.0,34.43457794189453,43.0,163.74371337890625,-0.0,436.8123474121094,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864763021469116,0.2190133333206176,0.1962445676326751,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466297030448914,0.1930495351552963,0.1823248714208603,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870654463768005,0.1518970727920532,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886721730232239,0.1624586135149002,0.1536742597818374,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246567487716676,0.1813889890909195,0.8136759400367737,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207771182060241,1.0,1.0,0.0,1.0,-1.7977718114852903,1.79776930809021,2.6150676148972707e-06,1.385517954826355,0.0,0.0,0.0,34.43457794189453,43.0,163.74371337890625,-0.0,436.8123474121094,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942720532417296,0.2211637645959854,0.1981381624937057,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567367434501648,0.1948262304067611,0.1839694827795028,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822677373886108,0.292665958404541,0.1473667174577713,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971623182296753,0.1637431234121322,0.1548485308885574,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934500515460968,0.1827352643013,0.819495439529419,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219228386878967,1.0,1.0,0.0,1.0,-1.8049581050872805,1.8049554824829104,2.635124701555469e-06,1.3909064531326294,0.0,0.0,0.0,34.09157943725586,43.0,159.54385375976562,-0.0,440.1782836914063,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994245946407318,0.2233348190784454,0.2000831961631775,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564972519874572,0.19661945104599,0.1856642365455627,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837148189544678,0.2976455986499786,0.1495898813009262,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965697884559631,0.1650547683238983,0.1560845077037811,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336305856704712,0.1841101795434951,0.8256399035453796,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249958753585815,1.0,1.0,0.0,1.0,-1.8208491802215576,1.820846438407898,2.6803818400367163e-06,1.403255820274353,0.0,0.0,0.0,34.69728088378906,63.0,155.58139038085938,-0.0,451.9265747070313,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721984267234802,0.2277135103940963,0.2040960937738418,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282177090644836,0.2002331763505935,0.1891732811927795,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.304692804813385,0.1718709468841552,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719555139541626,0.1677313446998596,0.1587025672197342,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046831130981444,0.1868526339530944,0.8384625911712646,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370167315006256,1.0,1.0,0.0,1.0,-1.8751572370529173,1.8751543760299685,2.83874101114634e-06,1.4456329345703125,0.0,0.0,0.0,38.671607971191406,83.0,147.22813415527344,-0.0,499.60107421875,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721984267234802,0.2277135103940963,0.2040960937738418,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282177090644836,0.2002331763505935,0.1891732811927795,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.304692804813385,0.1718709468841552,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719555139541626,0.1677313446998596,0.1587025672197342,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046831130981444,0.1868526339530944,0.8384625911712646,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370167315006256,1.0,1.0,0.0,1.0,-1.8751572370529173,1.8751543760299685,2.83874101114634e-06,1.4456329345703125,0.0,0.0,0.0,38.671607971191406,83.0,147.22813415527344,-0.0,499.60107421875,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291456937789916,0.2314332872629165,0.2076172232627868,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82623291015625,0.8868077993392944,0.2033002078533172,0.1922674775123596,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073314428329468,0.2026164531707763,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.8366066813468933,0.1700290292501449,0.1610649824142456,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657479286193848,0.189072772860527,0.849504828453064,290.8274230957031,285.7209777832031,290.9376220703125,285.88250732421875,290.93524169921875,297.5650634765625,290.8337707519531,1.0,0.3519761562347412,1.0,1.0,0.0,1.0,-1.9361120462417605,1.936108946800232,3.022938926733332e-06,1.4932914972305298,0.9849408864974976,0.9849408864974976,0.0,45.13800048828125,83.0,139.22068786621094,-0.0,562.861328125,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,0.001287473947741,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011954410001635,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.4018106816802174e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.9200193881988524,0.2320713996887207,0.2082458734512329,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.879118025302887,0.2038291543722152,0.19282166659832,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991638183594,0.9990000128746032,0.3075101375579834,0.2085144817829132,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.8299189805984497,0.1704266369342804,0.1614929884672165,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.8582976460456848,0.1894403100013733,0.851439356803894,290.7997436523437,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6332702636719,1.0,0.3549531400203705,1.0,1.0,0.0,1.0,-1.94745135307312,1.947448253631592,3.0579315080103697e-06,1.5021545886993408,0.9948100447654724,0.9948100447654724,0.0,46.59709167480469,101.0,2905.031494140625,-0.0,575.897705078125,1.0,283.0312805175781,288.6559753417969,290.2862548828125,292.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,2403.787353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437969043850898,1.0,0.0,0.0,0.6167545914649963,0.6167715191841125,2.2308991276531745e-07,3.510115146636963,3.5101025104522705,1.2557534319057597e-05,0.0,0.0,-0.0,4069.37158203125,0.0,13.769968032836914,1501.1270751953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8067558407783508,0.2192327380180359,0.202625423669815,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.7757048606872559,0.1964250355958938,0.1902475506067276,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8835145831108093,0.2923529744148254,0.2087206542491912,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.081298828125,0.7322236895561218,0.1638135761022567,0.1591400206089019,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7560405731201172,0.1812520623207092,0.835473358631134,286.04754638671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9547119140625,1.0,0.3714207410812378,1.0,1.0,0.0,1.0,-1.9159836769104004,1.9159806966781616,2.9633761187142227e-06,1.478954792022705,0.9597771763801576,0.9597771763801576,0.0,68.98596954345703,89.0,10673.9365234375,-0.0,626.2862548828125,1.0,283.106689453125,285.80078125,290.7237243652344,292.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,2867.44091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780467450618744,1.0,0.0,0.0,1.0967199802398682,1.0967222452163696,8.045782351473464e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,4140.85693359375,0.0,40.74560546875,1895.407958984375,0.0,443.9682312011719,0.2812306582927704,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8067558407783508,0.2192327380180359,0.202625423669815,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.7757048606872559,0.1964250355958938,0.1902475506067276,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8835145831108093,0.2923529744148254,0.2087206542491912,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.081298828125,0.7322236895561218,0.1638135761022567,0.1591400206089019,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7560405731201172,0.1812520623207092,0.835473358631134,286.04754638671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9547119140625,1.0,0.3714207410812378,1.0,1.0,0.0,1.0,-1.9159836769104004,1.9159806966781616,2.9633761187142227e-06,1.478954792022705,0.9597771763801576,0.9597771763801576,0.0,68.98596954345703,89.0,10673.9365234375,-0.0,626.2862548828125,1.0,283.106689453125,285.80078125,290.7237243652344,292.93487548828125,293.1499938964844,293.1499938964844,283.1499938964844,2867.44091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780467450618744,1.0,0.0,0.0,1.0967199802398682,1.0967222452163696,8.045782351473464e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,4140.85693359375,0.0,40.74560546875,1895.407958984375,0.0,443.9682312011719,0.2812306582927704,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436338067054749,0.2054178118705749,0.1895943284034729,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7215733528137207,0.1865638345479965,0.1811805963516235,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206916451454163,0.2785773575305938,0.1983784586191177,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775986552238464,0.1549393087625503,0.1511169224977493,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006564140319824,0.1701712906360626,0.7875463962554932,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725480139255523,1.0,1.0,0.0,1.0,-1.8098328113555908,1.8098301887512207,2.649933094289736e-06,1.395427703857422,0.9472357630729676,0.9472357630729676,0.0,85.32177734375,77.0,11045.1181640625,-0.0,601.02099609375,1.0,283.1387634277344,284.8883361816406,289.4333801269531,291.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,6020.41259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613494515419006,1.0,0.0,0.0,1.5719916820526123,1.5719960927963257,1.648900820327981e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3756.095703125,0.0,120.3608169555664,1895.4371337890625,0.0,735.5547485351562,0.3975515961647033,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436338067054749,0.2054178118705749,0.1895943284034729,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7215733528137207,0.1865638345479965,0.1811805963516235,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206916451454163,0.2785773575305938,0.1983784586191177,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775986552238464,0.1549393087625503,0.1511169224977493,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006564140319824,0.1701712906360626,0.7875463962554932,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725480139255523,1.0,1.0,0.0,1.0,-1.8098328113555908,1.8098301887512207,2.649933094289736e-06,1.395427703857422,0.9472357630729676,0.9472357630729676,0.0,85.32177734375,77.0,11045.1181640625,-0.0,601.02099609375,1.0,283.1387634277344,284.8883361816406,289.4333801269531,291.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,6020.41259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613494515419006,1.0,0.0,0.0,1.5719916820526123,1.5719960927963257,1.648900820327981e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3756.095703125,0.0,120.3608169555664,1895.4371337890625,0.0,735.5547485351562,0.3975515961647033,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7311993837356567,0.2009977251291275,0.1850912421941757,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7097262144088745,0.1829316616058349,0.1774950921535492,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8082603812217712,0.2743031084537506,0.1949785053730011,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.665148138999939,0.1515694409608841,0.1477452963590622,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6866579055786133,0.1658242344856262,0.7669563293457031,285.0800476074219,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0589294433594,1.0,0.3701065480709076,1.0,1.0,0.0,1.0,-1.7671349048614502,1.7671324014663696,2.529444373067236e-06,1.3616596460342407,0.9411501288414,0.9411501288414,0.0,88.29146575927734,77.0,11103.6630859375,-0.0,580.3564453125,1.0,283.1451721191406,284.6746520996094,289.02276611328125,291.089111328125,293.1499938964844,293.1499938964844,283.1499938964844,7873.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393550992012024,1.0,0.0,0.0,1.786753535270691,1.7867591381072998,2.130211385065195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.2080078125,0.0,177.08865356445312,1895.4371337890625,0.0,643.60888671875,0.4473387598991394,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248431444168091,0.1977257579565048,0.1816967874765396,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.703026533126831,0.1800283640623092,0.1744608879089355,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019823431968689,0.271138459444046,0.1924327611923217,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6584977507591248,0.1488194316625595,0.1449048668146133,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786361932754517,0.1621981412172317,0.749329149723053,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663806319236755,1.0,1.0,0.0,1.0,-1.7317746877670288,1.7317723035812378,2.432168912491761e-06,1.333655834197998,0.9340868592262268,0.9340868592262268,0.0,88.83170318603516,65.0,11105.849609375,-0.0,558.0965576171875,1.0,283.1481018066406,284.5286865234375,288.7841186523437,290.7526550292969,293.1499938964844,293.1499938964844,283.1499938964844,9611.05859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000143051147461,1.0,0.0,0.0,1.9623943567276,1.9624011516571045,2.569602486346412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.48583984375,0.0,235.07090759277344,1895.4371337890625,0.0,506.9661560058594,0.493059366941452,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7228968739509583,0.1940378695726394,0.1777749359607696,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7007376551628113,0.1764561831951141,0.1705978363752365,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.801326334476471,0.2675151228904724,0.1894618272781372,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.655630350112915,0.1453438550233841,0.1411829590797424,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6741394996643066,0.1574778258800506,0.725763201713562,284.8125,285.7589416503906,291.2608947753906,286.0722045898437,291.2582092285156,297.1083068847656,284.8030700683594,1.0,0.3583362996578216,1.0,1.0,0.0,1.0,-1.686085820198059,1.6860835552215576,2.3098659767129e-06,1.2974249124526978,0.922658622264862,0.922658622264862,0.0,86.05889892578125,65.0,11107.5224609375,-0.0,520.3746948242188,1.0,283.149658203125,284.35986328125,288.67333984375,290.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,12619.6552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276683926582336,1.0,0.0,0.0,2.2216784954071045,2.2216873168945312,3.293485804078955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.57568359375,0.0,342.4728698730469,1895.4371337890625,0.0,327.4220275878906,0.5537101030349731,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235087156295776,0.1934446096420288,0.1771282106637954,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013244032859802,0.1758448630571365,0.1699173897504806,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.802351176738739,0.2669219374656677,0.1889641880989074,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559864282608032,0.1447362750768661,0.140513077378273,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742373704910278,0.1566329449415207,0.7214579582214355,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563930094242096,1.0,1.0,0.0,1.0,-1.6779197454452517,1.6779173612594604,2.288409405082348e-06,1.290943622589111,0.9194173812866212,0.9194173812866212,0.0,85.04096221923828,53.0,11102.822265625,-0.0,512.3142700195312,1.0,283.1497802734375,284.33453369140625,288.682373046875,290.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,13188.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413686990737915,1.0,0.0,0.0,2.26534390449524,2.265352964401245,3.424219983116928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.15234375,0.0,363.38092041015625,1895.4371337890625,0.0,300.4319763183594,0.5673579573631287,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7285602688789368,0.191569834947586,0.175040915608406,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7064869999885559,0.1738364994525909,0.1676301658153534,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.8093651533126831,0.2650206983089447,0.1873366087675094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600037813186646,0.1427076011896133,0.1382254213094711,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6774690747261047,0.1537546217441558,0.7065893411636353,284.7216491699219,285.7958679199219,291.3304443359375,286.1125793457031,291.3277587890625,297.0853576660156,284.7156677246094,1.0,0.3482606709003448,1.0,1.0,0.0,1.0,-1.6501094102859497,1.6501072645187378,2.216258280896e-06,1.26885986328125,0.9090700149536132,0.9090700149536132,0.0,80.07999420166016,53.0,11099.9560546875,-0.0,481.1662902832031,1.0,283.14996337890625,284.2491455078125,288.786865234375,290.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,15579.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700459897518158,1.0,0.0,0.0,2.4329075813293457,2.4329183101654053,3.949522522361804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.625732421875,0.0,451.9607238769531,1895.4371337890625,0.0,225.7657470703125,0.6058090925216675,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320659756660461,0.1909040063619613,0.1742743849754333,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7101296186447144,0.1730928122997284,0.1667564958333969,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8137857913970947,0.264333963394165,0.1867297142744064,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630790829658508,0.1419418305158615,0.1373361498117447,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802722215652466,0.1526384353637695,0.7007271647453308,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.694580078125,1.0,0.3443608283996582,1.0,1.0,0.0,1.0,-1.6393036842346191,1.6393015384674072,2.188607368225348e-06,1.2602742910385132,0.9036381244659424,0.9036381244659424,0.0,77.4462661743164,41.0,11093.125,-0.0,467.3387145996094,1.0,283.1499938964844,284.2221069335937,288.8556823730469,290.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,16481.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568704724311828,1.0,0.0,0.0,2.489095687866211,2.4891068935394287,4.134057860483154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.6337890625,0.0,484.89398193359375,1895.4371337890625,0.0,205.0243530273437,0.6225980520248413,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482892870903015,0.1892748326063156,0.1723078787326812,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257035374641418,0.1711952835321426,0.1644375622272491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325947523117065,0.2626161575317383,0.1851467043161392,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780850291252136,0.1399452090263366,0.1349319070577621,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945021152496338,0.1496149450540542,0.6845541000366211,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311613798141479,1.0,1.0,0.0,1.0,-1.6099495887756348,1.6099474430084229,2.1145767732377863e-06,1.2369378805160522,0.8870664834976196,0.8870664834976196,0.0,67.95186614990234,29.0,11087.3173828125,-0.0,424.1838684082031,1.0,283.1499938964844,284.155029296875,289.0901184082031,290.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,19386.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406455814838409,1.0,0.0,0.0,2.6465139389038086,2.646526575088501,4.67349451582777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.743408203125,0.0,586.9275512695312,1895.4371337890625,0.0,179.9391632080078,0.6559799909591675,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482892870903015,0.1892748326063156,0.1723078787326812,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257035374641418,0.1711952835321426,0.1644375622272491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325947523117065,0.2626161575317383,0.1851467043161392,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780850291252136,0.1399452090263366,0.1349319070577621,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945021152496338,0.1496149450540542,0.6845541000366211,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.64385986328125,1.0,0.3311613798141479,1.0,1.0,0.0,1.0,-1.6099495887756348,1.6099474430084229,2.1145767732377863e-06,1.2369378805160522,0.8870664834976196,0.8870664834976196,0.0,67.95186614990234,29.0,11087.3173828125,-0.0,424.1838684082031,1.0,283.1499938964844,284.155029296875,289.0901184082031,290.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,19386.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406455814838409,1.0,0.0,0.0,2.6465139389038086,2.646526575088501,4.67349451582777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.743408203125,0.0,586.9275512695312,1895.4371337890625,0.0,179.9391632080078,0.6559799909591675,1.0,0.0,3.0,1.0,0.0
12294780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737870812416077,0.1881994754076004,0.1708578765392303,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484921813011169,0.1698362380266189,0.162646472454071,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606737852096558,0.2614235281944275,0.1839442998170852,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016472816467285,0.1384658962488174,0.1330299079418182,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166558504104614,0.147208109498024,0.6712790727615356,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172157406806946,1.0,1.0,0.0,1.0,-1.5863906145095823,1.5863885879516602,2.056303628705791e-06,1.2181912660598757,0.8701884746551514,0.8701884746551514,0.0,57.53638458251953,25.0,11057.51953125,-0.0,383.0323791503906,1.0,283.1499938964844,284.1340026855469,289.2553100585937,291.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,20919.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349592924118042,1.0,0.0,0.0,2.6888668537139893,2.688880205154419,4.824274242309912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.214599609375,0.0,620.5607299804688,1895.4371337890625,0.0,193.7366638183593,0.666775107383728,1.0,0.0,3.0,1.0,0.0
12294840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737870812416077,0.1881994754076004,0.1708578765392303,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484921813011169,0.1698362380266189,0.162646472454071,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8606737852096558,0.2614235281944275,0.1839442998170852,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016472816467285,0.1384658962488174,0.1330299079418182,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7166558504104614,0.147208109498024,0.6712790727615356,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172157406806946,1.0,1.0,0.0,1.0,-1.5863906145095823,1.5863885879516602,2.056303628705791e-06,1.2181912660598757,0.8701884746551514,0.8701884746551514,0.0,57.53638458251953,25.0,11057.51953125,-0.0,383.0323791503906,1.0,283.1499938964844,284.1340026855469,289.2553100585937,291.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,20919.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349592924118042,1.0,0.0,0.0,2.6888668537139893,2.688880205154419,4.824274242309912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.214599609375,0.0,620.5607299804688,1895.4371337890625,0.0,193.7366638183593,0.666775107383728,1.0,0.0,3.0,1.0,0.0
12294900,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880843877792358,0.1878113448619842,0.1703053116798401,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613562345504761,0.1692991852760315,0.1619261801242828,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764742016792297,0.2609637975692749,0.1834684610366821,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141515016555786,0.137865662574768,0.1322502195835113,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276151776313782,0.1461672484874725,0.6655744910240173,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111993074417114,1.0,1.0,0.0,1.0,-1.576504826545715,1.576502799987793,2.0321456304372987e-06,1.2103129625320437,0.8619725108146667,0.8619725108146667,0.0,53.00177383422852,25.0,11038.4052734375,-0.0,365.6636657714844,1.0,283.1499938964844,284.1358337402344,289.3009033203125,291.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,21237.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356908768415451,1.0,0.0,0.0,2.6756932735443115,2.675706624984741,4.777118078891363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.49658203125,0.0,614.35205078125,1895.4371337890625,0.0,205.083984375,0.6667250990867615,1.0,0.0,3.0,1.0,0.0
12294960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029583096504211,0.1874989420175552,0.1698461174964904,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.775068461894989,0.1688326001167297,0.1612991541624069,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930853009223938,0.2605701982975006,0.1830587834119796,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260054349899292,0.1373352110385894,0.1315626949071884,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387918829917908,0.1452066302299499,0.6603617072105408,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056218326091766,1.0,1.0,0.0,1.0,-1.5676242113113403,1.567622184753418,2.010599700952298e-06,1.2032363414764404,0.8532155156135559,0.8532155156135559,0.0,48.93851852416992,25.0,11031.017578125,-0.0,350.26373291015625,1.0,283.1499938964844,284.138427734375,289.3269958496094,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,21589.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36356320977211,1.0,0.0,0.0,2.665945529937744,2.6659586429595947,4.742374812849448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.913330078125,0.0,610.4304809570312,1895.4371337890625,0.0,215.4990692138672,0.6619923114776611,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280183672904968,0.187051460146904,0.1691759675741195,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001589775085449,0.1680580079555511,0.1602905541658401,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924785017967224,0.2599280178546905,0.1824105829000473,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467864155769348,0.136433258652687,0.1304329484701156,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592309713363647,0.143465369939804,0.6512101888656616,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970012128353119,1.0,1.0,0.0,1.0,-1.552485466003418,1.5524835586547852,1.9741962660191348e-06,1.1911616325378418,0.8363255858421326,0.8363255858421326,0.0,42.85970687866211,25.0,11009.0400390625,-0.0,326.6329650878906,1.0,283.1499938964844,284.1601257324219,289.344970703125,291.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,21650.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713821470737457,1.0,0.0,0.0,2.6003353595733643,2.6003479957580566,4.511823021857708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.434326171875,0.0,572.37841796875,1895.4371337890625,0.0,227.8995819091797,0.6470377445220947,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280183672904968,0.187051460146904,0.1691759675741195,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001589775085449,0.1680580079555511,0.1602905541658401,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.924785017967224,0.2599280178546905,0.1824105829000473,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467864155769348,0.136433258652687,0.1304329484701156,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592309713363647,0.143465369939804,0.6512101888656616,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970012128353119,1.0,1.0,0.0,1.0,-1.552485466003418,1.5524835586547852,1.9741962660191348e-06,1.1911616325378418,0.8363255858421326,0.8363255858421326,0.0,42.85970687866211,25.0,11009.0400390625,-0.0,326.6329650878906,1.0,283.1499938964844,284.1601257324219,289.344970703125,291.15899658203125,293.1499938964844,293.1499938964844,283.1499938964844,21650.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713821470737457,1.0,0.0,0.0,2.6003353595733643,2.6003479957580566,4.511823021857708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.434326171875,0.0,572.37841796875,1895.4371337890625,0.0,227.8995819091797,0.6470377445220947,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496137857437134,0.1867949217557907,0.168751910328865,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212887048721313,0.1674414873123169,0.1595124304294586,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953948736190796,0.2594280540943146,0.1819207817316055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658399343490601,0.1356911808252334,0.1295351535081863,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777467370033264,0.1419009417295456,0.6432487368583679,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904559075832367,1.0,1.0,0.0,1.0,-1.5398170948028564,1.539815068244934,1.944053337865625e-06,1.1810511350631714,0.8196676969528198,0.8196676969528198,0.0,38.53606414794922,25.0,10988.697265625,-0.0,309.1933898925781,1.0,283.1499938964844,284.19464111328125,289.3548583984375,291.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,21294.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718069791793823,1.0,0.0,0.0,2.507486820220948,2.507498979568481,4.195374003757024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.594482421875,0.0,519.203857421875,1895.4371337890625,0.0,228.5794219970703,0.6255970001220703,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496137857437134,0.1867949217557907,0.168751910328865,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212887048721313,0.1674414873123169,0.1595124304294586,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.953948736190796,0.2594280540943146,0.1819207817316055,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658399343490601,0.1356911808252334,0.1295351535081863,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777467370033264,0.1419009417295456,0.6432487368583679,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904559075832367,1.0,1.0,0.0,1.0,-1.5398170948028564,1.539815068244934,1.944053337865625e-06,1.1810511350631714,0.8196676969528198,0.8196676969528198,0.0,38.53606414794922,25.0,10988.697265625,-0.0,309.1933898925781,1.0,283.1499938964844,284.19464111328125,289.3548583984375,291.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,21294.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718069791793823,1.0,0.0,0.0,2.507486820220948,2.507498979568481,4.195374003757024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.594482421875,0.0,519.203857421875,1895.4371337890625,0.0,228.5794219970703,0.6255970001220703,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691497445106506,0.1867021024227142,0.168522909283638,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385295867919922,0.1669478267431259,0.1589028239250183,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976148009300232,0.2590382099151611,0.1815458536148071,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782823383808136,0.135074108839035,0.1288080066442489,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937144041061401,0.1404703855514526,0.6361438632011414,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854197919368744,1.0,1.0,0.0,1.0,-1.528956651687622,1.5289547443389893,1.9184419670637e-06,1.1723766326904297,0.8033744692802429,0.8033744692802429,0.0,35.40637969970703,25.0,10967.912109375,-0.0,295.96014404296875,1.0,283.1499938964844,284.2394714355469,289.37921142578125,291.1844482421875,293.1499938964844,293.1499938964844,283.1499938964844,20658.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682931065559387,1.0,0.0,0.0,2.397886037826538,2.397897243499756,3.836634334675182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.871337890625,0.0,459.8768310546875,1895.4371337890625,0.0,222.9761657714844,0.6031559109687805,1.0,0.0,3.0,1.0,0.0
