time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691497445106506,0.1867021024227142,0.168522909283638,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385295867919922,0.1669478267431259,0.1589028239250183,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976148009300232,0.2590382099151611,0.1815458536148071,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782823383808136,0.135074108839035,0.1288080066442489,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937144041061401,0.1404703855514526,0.6361438632011414,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854197919368744,1.0,1.0,0.0,1.0,-1.528956651687622,1.5289547443389893,1.9184419670637e-06,1.1723766326904297,0.8033744692802429,0.8033744692802429,0.0,35.40637969970703,25.0,10967.912109375,-0.0,295.96014404296875,1.0,283.1499938964844,284.2394714355469,289.37921142578125,291.1844482421875,293.1499938964844,293.1499938964844,283.1499938964844,20658.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682931065559387,1.0,0.0,0.0,2.397886037826538,2.397897243499756,3.836634334675182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.871337890625,0.0,459.8768310546875,1895.4371337890625,0.0,222.9761657714844,0.6031559109687805,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862396478652954,0.1867418140172958,0.1684519499540329,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533246517181396,0.1665477007627487,0.1584215015172958,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918928146362304,0.2587240934371948,0.1812546551227569,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972342371940613,0.134554386138916,0.1282121837139129,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067701458930969,0.1391412764787674,0.6296850442886353,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814884781837463,1.0,1.0,0.0,1.0,-1.5194740295410156,1.5194721221923828,1.896252456390357e-06,1.164797067642212,0.7874104380607605,0.7874104380607605,0.0,33.11857986450195,25.0,10963.244140625,-0.0,285.7014465332031,1.0,283.1499938964844,284.2814636230469,289.4208679199219,291.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,20357.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364696204662323,1.0,0.0,0.0,2.307950258255005,2.3079607486724854,3.554235661340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.322265625,0.0,415.8206481933594,1895.4371337890625,0.0,217.2838592529297,0.583071231842041,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862396478652954,0.1867418140172958,0.1684519499540329,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533246517181396,0.1665477007627487,0.1584215015172958,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918928146362304,0.2587240934371948,0.1812546551227569,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972342371940613,0.134554386138916,0.1282121837139129,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067701458930969,0.1391412764787674,0.6296850442886353,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814884781837463,1.0,1.0,0.0,1.0,-1.5194740295410156,1.5194721221923828,1.896252456390357e-06,1.164797067642212,0.7874104380607605,0.7874104380607605,0.0,33.11857986450195,25.0,10963.244140625,-0.0,285.7014465332031,1.0,283.1499938964844,284.2814636230469,289.4208679199219,291.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,20357.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364696204662323,1.0,0.0,0.0,2.307950258255005,2.3079607486724854,3.554235661340499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.322265625,0.0,415.8206481933594,1895.4371337890625,0.0,217.2838592529297,0.583071231842041,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937303423881531,0.1868034154176712,0.1684639900922775,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598195314407349,0.1663754284381866,0.1582177877426147,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978067278862,0.2585872113704681,0.1811223775148391,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033936619758606,0.1343242079019546,0.1279529780149459,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120270371437073,0.1385067850351333,0.6266423463821411,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798418998718261,1.0,1.0,0.0,1.0,-1.5151119232177734,1.5151100158691406,1.8861007902160048e-06,1.1613103151321411,0.7797874808311462,0.7797874808311462,0.0,32.21513748168945,25.0,10962.251953125,-0.0,281.40869140625,1.0,283.1499938964844,284.3026428222656,289.4452209472656,291.2452392578125,293.1499938964844,293.1499938964844,283.1499938964844,20271.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634962737560272,1.0,0.0,0.0,2.2651960849761963,2.2652063369750977,3.423772909627587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.643798828125,0.0,396.2057189941406,1895.4371337890625,0.0,215.3937225341797,0.5736369490623474,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.897386908531189,0.1868861764669418,0.168515145778656,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8628062009811401,0.1662152707576751,0.1580463647842407,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9970296621322632,0.2586618363857269,0.1784607172012329,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8060933351516724,0.1341073811054229,0.1277272403240203,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.813856303691864,0.1378859877586364,0.6237586736679077,284.7860107421875,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7885131835937,1.0,0.2782740294933319,1.0,1.0,0.0,1.0,-1.507941722869873,1.5079398155212402,1.8695568542170804e-06,1.1556413173675537,0.771809458732605,0.771809458732605,0.0,31.707189559936523,25.0,10947.060546875,-0.0,276.9259338378906,1.0,283.1499938964844,284.3224792480469,289.4701232910156,291.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,20168.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627491891384125,1.0,0.0,0.0,2.2246363162994385,2.2246463298797607,3.302261006865592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.03759765625,0.0,378.1123352050781,1895.4371337890625,0.0,214.218994140625,0.5646809339523315,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040766358375548,0.1871182024478912,0.1686781346797943,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681960701942444,0.1659372895956039,0.1577443033456802,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950287342071532,0.2598561942577362,0.1734009087085724,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107877373695374,0.1337205171585083,0.1273205876350402,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169037103652954,0.1367024779319763,0.6182381510734558,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.82080078125,1.0,0.2754411697387695,1.0,1.0,0.0,1.0,-1.49470055103302,1.4946986436843872,1.8391084495306127e-06,1.1450351476669312,0.7565432190895081,0.7565432190895081,0.0,30.81413650512696,25.0,10914.1123046875,-0.0,268.8100891113281,1.0,283.1499938964844,284.3618469238281,289.5166931152344,291.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,20045.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361984521150589,1.0,0.0,0.0,2.145406723022461,2.145416259765625,3.071232015372516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.92724609375,0.0,344.8014221191406,1895.4371337890625,0.0,213.0181579589844,0.5473752617835999,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9040766358375548,0.1871182024478912,0.1686781346797943,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8681960701942444,0.1659372895956039,0.1577443033456802,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950287342071532,0.2598561942577362,0.1734009087085724,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107877373695374,0.1337205171585083,0.1273205876350402,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169037103652954,0.1367024779319763,0.6182381510734558,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.82080078125,1.0,0.2754411697387695,1.0,1.0,0.0,1.0,-1.49470055103302,1.4946986436843872,1.8391084495306127e-06,1.1450351476669312,0.7565432190895081,0.7565432190895081,0.0,30.81413650512696,25.0,10914.1123046875,-0.0,268.8100891113281,1.0,283.1499938964844,284.3618469238281,289.5166931152344,291.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,20045.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361984521150589,1.0,0.0,0.0,2.145406723022461,2.145416259765625,3.071232015372516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.92724609375,0.0,344.8014221191406,1895.4371337890625,0.0,213.0181579589844,0.5473752617835999,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910563826560974,0.1874521523714065,0.1689331829547882,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731029033660889,0.1657234877347946,0.1575048565864563,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935745000839232,0.2616387903690338,0.169274166226387,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148912191390991,0.1334020346403122,0.1269810944795608,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194752335548401,0.1356046944856643,0.6131147742271423,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729827463626861,1.0,1.0,0.0,1.0,-1.4831985235214231,1.48319673538208,1.812930008782132e-06,1.1358299255371094,0.7417151927947998,0.7417151927947998,0.0,30.05045890808105,25.0,10889.189453125,-0.0,261.9163818359375,1.0,283.1499938964844,284.4034729003906,289.5586242675781,291.3563232421875,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614677190780639,1.0,0.0,0.0,2.069059133529663,2.069068193435669,2.856532432815584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.96435546875,0.0,314.8465881347656,1895.4371337890625,0.0,212.2074584960937,0.5308470726013184,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910563826560974,0.1874521523714065,0.1689331829547882,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8731029033660889,0.1657234877347946,0.1575048565864563,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935745000839232,0.2616387903690338,0.169274166226387,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148912191390991,0.1334020346403122,0.1269810944795608,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194752335548401,0.1356046944856643,0.6131147742271423,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729827463626861,1.0,1.0,0.0,1.0,-1.4831985235214231,1.48319673538208,1.812930008782132e-06,1.1358299255371094,0.7417151927947998,0.7417151927947998,0.0,30.05045890808105,25.0,10889.189453125,-0.0,261.9163818359375,1.0,283.1499938964844,284.4034729003906,289.5586242675781,291.3563232421875,293.1499938964844,293.1499938964844,283.1499938964844,19955.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614677190780639,1.0,0.0,0.0,2.069059133529663,2.069068193435669,2.856532432815584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.96435546875,0.0,314.8465881347656,1895.4371337890625,0.0,212.2074584960937,0.5308470726013184,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167727828025818,0.1878932863473892,0.1692869216203689,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774881362915039,0.1655774265527725,0.1573322862386703,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992137610912323,0.2636818587779999,0.1656684726476669,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184592723846436,0.1331542283296585,0.1267115324735641,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821570098400116,0.1345887780189514,0.6083809733390808,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708396315574646,1.0,1.0,0.0,1.0,-1.4730801582336426,1.473078370094299,1.7900920283864252e-06,1.1277222633361816,0.7273846864700317,0.7273846864700317,0.0,29.401790618896484,28.0,10869.494140625,-0.0,255.9891357421875,1.0,283.1499938964844,284.447265625,289.59796142578125,291.3947448730469,293.1499938964844,293.1499938964844,283.1499938964844,19878.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608172237873077,1.0,0.0,0.0,1.995151162147522,1.9951599836349487,2.656103674780752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.373291015625,0.0,287.7083740234375,1895.4371337890625,0.0,211.1880340576172,0.5149723291397095,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167727828025818,0.1878932863473892,0.1692869216203689,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774881362915039,0.1655774265527725,0.1573322862386703,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992137610912323,0.2636818587779999,0.1656684726476669,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184592723846436,0.1331542283296585,0.1267115324735641,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821570098400116,0.1345887780189514,0.6083809733390808,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8915710449219,1.0,0.2708396315574646,1.0,1.0,0.0,1.0,-1.4730801582336426,1.473078370094299,1.7900920283864252e-06,1.1277222633361816,0.7273846864700317,0.7273846864700317,0.0,29.401790618896484,28.0,10869.494140625,-0.0,255.9891357421875,1.0,283.1499938964844,284.447265625,289.59796142578125,291.3947448730469,293.1499938964844,293.1499938964844,283.1499938964844,19878.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608172237873077,1.0,0.0,0.0,1.995151162147522,1.9951599836349487,2.656103674780752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.373291015625,0.0,287.7083740234375,1895.4371337890625,0.0,211.1880340576172,0.5149723291397095,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917641282081604,0.1884484738111496,0.1697583645582199,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772320747375488,0.1655052602291107,0.1572461426258087,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921672940254213,0.265459269285202,0.1657393723726272,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180099129676819,0.1329820305109024,0.1265304535627365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196710348129272,0.1336502134799957,0.604089081287384,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702204883098602,1.0,1.0,0.0,1.0,-1.468254327774048,1.4682525396347046,1.7792029893826111e-06,1.1237943172454834,0.7136501669883728,0.7136501669883728,0.0,29.321441650390625,31.0,10876.9970703125,-0.0,253.7611846923828,1.0,283.1499938964844,284.4955749511719,289.6368408203125,291.4333190917969,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600841462612152,1.0,0.0,0.0,1.923774600028992,1.9237830638885496,2.4694588773854775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.356689453125,0.0,263.1195678710937,1895.4371337890625,0.0,210.04042053222656,0.4997449815273285,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917641282081604,0.1884484738111496,0.1697583645582199,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772320747375488,0.1655052602291107,0.1572461426258087,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921672940254213,0.265459269285202,0.1657393723726272,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180099129676819,0.1329820305109024,0.1265304535627365,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196710348129272,0.1336502134799957,0.604089081287384,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702204883098602,1.0,1.0,0.0,1.0,-1.468254327774048,1.4682525396347046,1.7792029893826111e-06,1.1237943172454834,0.7136501669883728,0.7136501669883728,0.0,29.321441650390625,31.0,10876.9970703125,-0.0,253.7611846923828,1.0,283.1499938964844,284.4955749511719,289.6368408203125,291.4333190917969,293.1499938964844,293.1499938964844,283.1499938964844,19799.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600841462612152,1.0,0.0,0.0,1.923774600028992,1.9237830638885496,2.4694588773854775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.356689453125,0.0,263.1195678710937,1895.4371337890625,0.0,210.04042053222656,0.4997449815273285,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.916131854057312,0.1887702643871307,0.1700398027896881,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.875446081161499,0.1654973626136779,0.1572363823652267,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927228689193726,0.2659722864627838,0.167090356349945,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163542151451111,0.1329241394996643,0.12647345662117,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172796964645386,0.1332028359174728,0.6020849943161011,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703904807567596,1.0,1.0,0.0,1.0,-1.4677268266677856,1.4677250385284424,1.777991428753012e-06,1.1233415603637695,0.7072325944900513,0.7072325944900513,0.0,29.482934951782227,31.0,10891.0986328125,-0.0,253.9439239501953,1.0,283.1499938964844,284.52197265625,289.6568908691406,291.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,19774.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598485589027405,1.0,0.0,0.0,1.888710260391236,1.8887184858322144,2.3802581949894375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.343505859375,0.0,251.6630401611328,1895.4371337890625,0.0,209.6719207763672,0.4923316240310669,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135544300079346,0.1891219168901443,0.170351892709732,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727385401725769,0.1655084043741226,0.1572485268115997,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.99354088306427,0.266185462474823,0.1691855192184448,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138754963874817,0.1328849792480468,0.1264382302761078,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140431046485901,0.132765918970108,0.6001533269882202,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431884765625,284.9789733886719,1.0,0.2708482146263122,1.0,1.0,0.0,1.0,-1.4682689905166626,1.4682672023773191,1.7791705886338605e-06,1.123742699623108,0.70064377784729,0.70064377784729,0.0,29.762939453125,25.0,10912.4951171875,-0.0,254.8709259033203,1.0,283.1499938964844,284.54913330078125,289.67742919921875,291.4754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19710.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597952425479889,1.0,0.0,0.0,1.8554489612579343,1.8554569482803345,2.2971607904764826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.3486328125,0.0,240.9821319580078,1895.4371337890625,0.0,209.5885467529297,0.485253244638443,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201903939247132,0.18989197909832,0.1710062325000763,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772494196891785,0.1655676364898681,0.1572755426168441,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921794533729552,0.2668768167495727,0.1657685488462448,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176496624946594,0.1328440457582473,0.1263702660799026,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162416815757751,0.1319076418876648,0.5961925983428955,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687576711177826,1.0,1.0,0.0,1.0,-1.460155963897705,1.4601541757583618,1.76114394889737e-06,1.117316961288452,0.6883196830749512,0.6883196830749512,0.0,29.178640365600582,28.0,10903.0263671875,-0.0,250.02999877929688,1.0,283.1499938964844,284.5997619628906,289.7177429199219,291.517578125,293.1499938964844,293.1499938964844,283.1499938964844,19613.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601536452770233,1.0,0.0,0.0,1.7905300855636597,1.7905378341674805,2.1392258986452362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.932373046875,0.0,221.18023681640625,1895.4371337890625,0.0,210.149169921875,0.4715673923492431,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9201903939247132,0.18989197909832,0.1710062325000763,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772494196891785,0.1655676364898681,0.1572755426168441,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921794533729552,0.2668768167495727,0.1657685488462448,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176496624946594,0.1328440457582473,0.1263702660799026,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162416815757751,0.1319076418876648,0.5961925983428955,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687576711177826,1.0,1.0,0.0,1.0,-1.460155963897705,1.4601541757583618,1.76114394889737e-06,1.117316961288452,0.6883196830749512,0.6883196830749512,0.0,29.178640365600582,28.0,10903.0263671875,-0.0,250.02999877929688,1.0,283.1499938964844,284.5997619628906,289.7177429199219,291.517578125,293.1499938964844,293.1499938964844,283.1499938964844,19613.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601536452770233,1.0,0.0,0.0,1.7905300855636597,1.7905378341674805,2.1392258986452362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.932373046875,0.0,221.18023681640625,1895.4371337890625,0.0,210.149169921875,0.4715673923492431,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224708676338196,0.1907595992088318,0.1717579066753387,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780272603034973,0.1656894981861114,0.1573719382286071,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919878244400024,0.268474817276001,0.1653145551681518,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181729912757874,0.1328682452440261,0.1263739317655563,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151664733886719,0.131115972995758,0.5925433039665222,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682787477970123,1.0,1.0,0.0,1.0,-1.4562466144561768,1.4562448263168335,1.7523600490676472e-06,1.114082932472229,0.6766638159751892,0.6766638159751892,0.0,29.04862403869629,31.0,10907.8603515625,-0.0,248.0919952392578,1.0,283.1499938964844,284.65087890625,289.7532958984375,291.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,19513.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602679073810577,1.0,0.0,0.0,1.7290865182876587,1.7290939092636108,1.9949263219132265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.145751953125,0.0,203.5168609619141,1895.4371337890625,0.0,210.3279724121093,0.4587042927742004,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224708676338196,0.1907595992088318,0.1717579066753387,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780272603034973,0.1656894981861114,0.1573719382286071,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919878244400024,0.268474817276001,0.1653145551681518,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181729912757874,0.1328682452440261,0.1263739317655563,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151664733886719,0.131115972995758,0.5925433039665222,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682787477970123,1.0,1.0,0.0,1.0,-1.4562466144561768,1.4562448263168335,1.7523600490676472e-06,1.114082932472229,0.6766638159751892,0.6766638159751892,0.0,29.04862403869629,31.0,10907.8603515625,-0.0,248.0919952392578,1.0,283.1499938964844,284.65087890625,289.7532958984375,291.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,19513.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602679073810577,1.0,0.0,0.0,1.7290865182876587,1.7290939092636108,1.9949263219132265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.145751953125,0.0,203.5168609619141,1895.4371337890625,0.0,210.3279724121093,0.4587042927742004,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193689227104188,0.191766619682312,0.1726380735635757,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742684125900269,0.1658815443515777,0.1575517058372497,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.99325829744339,0.2693504989147186,0.1684466153383255,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.81477290391922,0.1329606026411056,0.1264604777097702,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100818991661072,0.1303848475217819,0.589278519153595,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690447568893432,1.0,1.0,0.0,1.0,-1.4574613571166992,1.457459568977356,1.7549730273458408e-06,1.1149767637252808,0.6658663749694824,0.6658663749694824,0.0,29.468753814697266,34.0,10944.990234375,-0.0,249.6357421875,1.0,283.1499938964844,284.7071228027344,289.7890319824219,291.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,19400.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602842092514038,1.0,0.0,0.0,1.6717839241027832,1.6717910766601562,1.864892027469978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.428955078125,0.0,187.91981506347656,1895.4371337890625,0.0,210.35348510742188,0.4467674791812897,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193689227104188,0.191766619682312,0.1726380735635757,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742684125900269,0.1658815443515777,0.1575517058372497,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.99325829744339,0.2693504989147186,0.1684466153383255,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.81477290391922,0.1329606026411056,0.1264604777097702,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100818991661072,0.1303848475217819,0.589278519153595,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.1143493652344,1.0,0.2690447568893432,1.0,1.0,0.0,1.0,-1.4574613571166992,1.457459568977356,1.7549730273458408e-06,1.1149767637252808,0.6658663749694824,0.6658663749694824,0.0,29.468753814697266,34.0,10944.990234375,-0.0,249.6357421875,1.0,283.1499938964844,284.7071228027344,289.7890319824219,291.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,19400.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602842092514038,1.0,0.0,0.0,1.6717839241027832,1.6717910766601562,1.864892027469978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.428955078125,0.0,187.91981506347656,1895.4371337890625,0.0,210.35348510742188,0.4467674791812897,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912657618522644,0.1929872930049896,0.1737106442451477,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673252463340759,0.1661472618579864,0.1578150242567062,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952791333198548,0.2691535651683807,0.1741755902767181,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084009885787964,0.1331194341182708,0.1266248822212219,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017656207084656,0.129691019654274,0.5862730741500854,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708549201488495,1.0,1.0,0.0,1.0,-1.462530255317688,1.4625284671783447,1.7661498077359283e-06,1.118946194648743,0.6559877395629883,0.6559877395629883,0.0,30.32340240478516,25.0,11005.4619140625,-0.0,253.8666534423828,1.0,283.1499938964844,284.766357421875,289.8265991210937,291.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19278.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608198761940002,1.0,0.0,0.0,1.6190944910049438,1.6191014051437378,1.7491932169377833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.11669921875,0.0,174.29652404785156,1895.4371337890625,0.0,211.19219970703125,0.4358392357826233,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.912657618522644,0.1929872930049896,0.1737106442451477,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673252463340759,0.1661472618579864,0.1578150242567062,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952791333198548,0.2691535651683807,0.1741755902767181,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084009885787964,0.1331194341182708,0.1266248822212219,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017656207084656,0.129691019654274,0.5862730741500854,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708549201488495,1.0,1.0,0.0,1.0,-1.462530255317688,1.4625284671783447,1.7661498077359283e-06,1.118946194648743,0.6559877395629883,0.6559877395629883,0.0,30.32340240478516,25.0,11005.4619140625,-0.0,253.8666534423828,1.0,283.1499938964844,284.766357421875,289.8265991210937,291.6324768066406,293.1499938964844,293.1499938964844,283.1499938964844,19278.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608198761940002,1.0,0.0,0.0,1.6190944910049438,1.6191014051437378,1.7491932169377833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.11669921875,0.0,174.29652404785156,1895.4371337890625,0.0,211.19219970703125,0.4358392357826233,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150695204734802,0.1936592906713485,0.1742942780256271,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8686255216598511,0.166299507021904,0.1579499989748001,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950154423713684,0.2689248919486999,0.1733615100383758,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095483779907227,0.1332154422998428,0.1267075389623642,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020286560058594,0.129347488284111,0.584712564945221,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701427340507507,1.0,1.0,0.0,1.0,-1.460649013519287,1.4606472253799438,1.7620270682527917e-06,1.1175031661987305,0.6515300273895264,0.6515300273895264,0.0,30.17928695678711,25.0,11014.1962890625,-0.0,252.7222595214844,1.0,283.1499938964844,284.7943420410156,289.8455505371094,291.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,19230.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613786399364471,1.0,0.0,0.0,1.594135046005249,1.5941418409347534,1.6956789750111056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.433837890625,0.0,168.12916564941406,1895.4371337890625,0.0,212.0678100585937,0.4307144284248352,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221776127815248,0.1943536251783371,0.1748884618282318,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873755693435669,0.1664605438709259,0.1580782830715179,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936944246292114,0.2693226337432861,0.1695950031280517,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141129612922668,0.1333199888467788,0.1267825365066528,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058575987815857,0.1290114074945449,0.5830919742584229,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685397565364837,1.0,1.0,0.0,1.0,-1.4551419019699097,1.4551401138305664,1.749825742081157e-06,1.1131128072738647,0.6469160318374634,0.6469160318374634,0.0,29.5766716003418,28.0,11000.0966796875,-0.0,248.94342041015625,1.0,283.1499938964844,284.81744384765625,289.8632202148437,291.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19158.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619647622108459,1.0,0.0,0.0,1.571107029914856,1.5711137056350708,1.6470431773996097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.43017578125,0.0,162.49159240722656,1895.4371337890625,0.0,212.9871826171875,0.425940066576004,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.92765611410141,0.1958102136850357,0.1761641800403595,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.876708447933197,0.1668239682912826,0.1583986282348632,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930038452148438,0.271111786365509,0.1677953898906707,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166183829307556,0.1335711032152176,0.1269969046115875,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066791296005249,0.1284010261297226,0.5802150368690491,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679541707038879,1.0,1.0,0.0,1.0,-1.4516944885253906,1.451692819595337,1.742059907883231e-06,1.11021089553833,0.6385537385940552,0.6385537385940552,0.0,29.27765655517578,31.0,11005.9111328125,-0.0,246.7859649658203,1.0,283.1499938964844,284.8650207519531,289.8935852050781,291.7037658691406,293.1499938964844,293.1499938964844,283.1499938964844,19046.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625162839889526,1.0,0.0,0.0,1.5272938013076782,1.5273003578186035,1.5564623367936292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.424560546875,0.0,152.22242736816406,1895.4371337890625,0.0,213.8530731201172,0.4169701933860779,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.92765611410141,0.1958102136850357,0.1761641800403595,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.876708447933197,0.1668239682912826,0.1583986282348632,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930038452148438,0.271111786365509,0.1677953898906707,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166183829307556,0.1335711032152176,0.1269969046115875,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066791296005249,0.1284010261297226,0.5802150368690491,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679541707038879,1.0,1.0,0.0,1.0,-1.4516944885253906,1.451692819595337,1.742059907883231e-06,1.11021089553833,0.6385537385940552,0.6385537385940552,0.0,29.27765655517578,31.0,11005.9111328125,-0.0,246.7859649658203,1.0,283.1499938964844,284.8650207519531,289.8935852050781,291.7037658691406,293.1499938964844,293.1499938964844,283.1499938964844,19046.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625162839889526,1.0,0.0,0.0,1.5272938013076782,1.5273003578186035,1.5564623367936292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.424560546875,0.0,152.22242736816406,1895.4371337890625,0.0,213.8530731201172,0.4169701933860779,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272384643554688,0.1973683983087539,0.1775474548339843,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747857213020325,0.1672468334436416,0.1587938219308853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809109687804,0.272418200969696,0.1698277443647384,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148739337921143,0.1338782459497451,0.127283975481987,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030450940132141,0.1278560161590576,0.5777553915977478,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686694264411926,1.0,1.0,0.0,1.0,-1.453658938407898,1.453657150268555,1.7462909909227164e-06,1.1116762161254885,0.6311214566230774,0.6311214566230774,0.0,29.57501983642578,34.0,11048.5625,-0.0,248.329330444336,1.0,283.1499938964844,284.91668701171875,289.92437744140625,291.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626605868339538,1.0,0.0,0.0,1.4881000518798828,1.488106369972229,1.4776027512652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.53955078125,0.0,143.39208984375,1895.4371337890625,0.0,214.0797576904297,0.4089665412902832,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272384643554688,0.1973683983087539,0.1775474548339843,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8747857213020325,0.1672468334436416,0.1587938219308853,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937809109687804,0.272418200969696,0.1698277443647384,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148739337921143,0.1338782459497451,0.127283975481987,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030450940132141,0.1278560161590576,0.5777553915977478,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686694264411926,1.0,1.0,0.0,1.0,-1.453658938407898,1.453657150268555,1.7462909909227164e-06,1.1116762161254885,0.6311214566230774,0.6311214566230774,0.0,29.57501983642578,34.0,11048.5625,-0.0,248.329330444336,1.0,283.1499938964844,284.91668701171875,289.92437744140625,291.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626605868339538,1.0,0.0,0.0,1.4881000518798828,1.488106369972229,1.4776027512652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.53955078125,0.0,143.39208984375,1895.4371337890625,0.0,214.0797576904297,0.4089665412902832,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922510862350464,0.199025273323059,0.1790352910757064,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693415522575378,0.1677290350198745,0.1592609286308288,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.272735983133316,0.1746656894683838,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342396885156631,0.127638503909111,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961134910583496,0.1273460686206817,0.5755591988563538,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704765200614929,1.0,1.0,0.0,1.0,-1.4596009254455566,1.459599256515503,1.7593390566617018e-06,1.1163135766983032,0.6246526837348938,0.6246526837348938,0.0,30.331674575805664,25.0,11117.5771484375,-0.0,252.6659240722656,1.0,283.1499938964844,284.9696960449219,289.95806884765625,291.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,18813.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632817566394806,1.0,0.0,0.0,1.4536865949630735,1.4536927938461304,1.410051595485129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.3095703125,0.0,135.9011993408203,1895.4371337890625,0.0,215.0562438964844,0.4019453823566437,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.922510862350464,0.199025273323059,0.1790352910757064,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693415522575378,0.1677290350198745,0.1592609286308288,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341650009156,0.272735983133316,0.1746656894683838,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099526166915894,0.1342396885156631,0.127638503909111,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961134910583496,0.1273460686206817,0.5755591988563538,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704765200614929,1.0,1.0,0.0,1.0,-1.4596009254455566,1.459599256515503,1.7593390566617018e-06,1.1163135766983032,0.6246526837348938,0.6246526837348938,0.0,30.331674575805664,25.0,11117.5771484375,-0.0,252.6659240722656,1.0,283.1499938964844,284.9696960449219,289.95806884765625,291.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,18813.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632817566394806,1.0,0.0,0.0,1.4536865949630735,1.4536927938461304,1.410051595485129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.3095703125,0.0,135.9011993408203,1895.4371337890625,0.0,215.0562438964844,0.4019453823566437,1.0,0.0,3.0,1.0,0.0
