time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933943808078766,0.200745016336441,0.1805406212806701,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770337104797363,0.1682426780462265,0.159713938832283,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2734012305736542,0.1694202721118927,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167465925216675,0.1346292048692703,0.1279747635126114,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342248916626,0.1268394738435745,0.5731521248817444,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681983709335327,1.0,1.0,0.0,1.0,-1.4531794786453247,1.4531776905059814,1.745153440424474e-06,1.1112160682678225,0.6189985871315002,0.6189985871315002,0.0,29.511240005493164,28.0,11124.38671875,-0.0,247.97265625,1.0,283.1499938964844,285.0123596191406,289.9916381835937,291.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,18704.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646579086780548,1.0,0.0,0.0,1.4238317012786863,1.423837661743164,1.3527288444947774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.48291015625,0.0,129.61180114746094,1895.4371337890625,0.0,217.22349548339844,0.3958685398101806,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933943808078766,0.200745016336441,0.1805406212806701,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770337104797363,0.1682426780462265,0.159713938832283,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2734012305736542,0.1694202721118927,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167465925216675,0.1346292048692703,0.1279747635126114,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342248916626,0.1268394738435745,0.5731521248817444,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681983709335327,1.0,1.0,0.0,1.0,-1.4531794786453247,1.4531776905059814,1.745153440424474e-06,1.1112160682678225,0.6189985871315002,0.6189985871315002,0.0,29.511240005493164,28.0,11124.38671875,-0.0,247.97265625,1.0,283.1499938964844,285.0123596191406,289.9916381835937,291.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,18704.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646579086780548,1.0,0.0,0.0,1.4238317012786863,1.423837661743164,1.3527288444947774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.48291015625,0.0,129.61180114746094,1895.4371337890625,0.0,217.22349548339844,0.3958685398101806,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384480714797974,0.2016221135854721,0.1813117265701294,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799270987510681,0.1685106307268142,0.1599528938531875,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929117560386658,0.2745320498943329,0.1675628572702407,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192275166511536,0.1348360478878021,0.1281556934118271,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030490279197693,0.1266047954559326,0.5720131993293762,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.267759770154953,1.0,1.0,0.0,1.0,-1.451006531715393,1.4510047435760498,1.7402408047928477e-06,1.1093635559082031,0.6165143847465515,0.6165143847465515,0.0,29.22877693176269,28.0,11126.10546875,-0.0,246.38282775878903,1.0,283.1499938964844,285.0299987792969,290.0057983398437,291.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18667.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652357757091522,1.0,0.0,0.0,1.4099235534667969,1.4099295139312744,1.326430805193013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.7099609375,0.0,126.79606628417967,1895.4371337890625,0.0,218.1352081298828,0.3930895626544952,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407866597175598,0.202517032623291,0.1821034103631973,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810473680496216,0.1687886267900467,0.1602082252502441,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.9927173256874084,0.275648295879364,0.1670770496129989,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201749920845032,0.1350526660680771,0.1283533573150634,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031437397003174,0.1263862997293472,0.570985734462738,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676736116409302,1.0,1.0,0.0,1.0,-1.4506827592849731,1.4506810903549194,1.739456479299406e-06,1.1090351343154907,0.6140320897102356,0.6140320897102356,0.0,29.15912437438965,31.0,11143.5048828125,-0.0,246.078353881836,1.0,283.1499938964844,285.0491943359375,290.0190124511719,291.8416442871094,293.1499938964844,293.1499938964844,283.1499938964844,18608.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656288087368011,1.0,0.0,0.0,1.3977731466293335,1.3977789878845217,1.303667431784561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.913818359375,0.0,124.29521942138672,1895.4371337890625,0.0,218.7558441162109,0.3905953466892242,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414699673652648,0.2043697237968444,0.1837525814771652,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799511194229126,0.1693785786628723,0.1607625633478164,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773914635181427,0.1686886847019195,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192199468612671,0.1355169266462326,0.1287902742624282,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003153204917908,0.1259832084178924,0.5691691040992737,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684669196605682,1.0,1.0,0.0,1.0,-1.4536041021347046,1.453602313995361,1.745753706927644e-06,1.1112231016159058,0.609967827796936,0.609967827796936,0.0,29.41593742370605,34.0,11201.0546875,-0.0,247.9132537841797,1.0,283.1499938964844,285.0892639160156,290.0463562011719,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662888705730438,1.0,0.0,0.0,1.375837326049805,1.375843167304993,1.2630705725769076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.07373046875,0.0,119.8956298828125,1895.4371337890625,0.0,219.79928588867188,0.3861311972141266,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414699673652648,0.2043697237968444,0.1837525814771652,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799511194229126,0.1693785786628723,0.1607625633478164,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773914635181427,0.1686886847019195,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192199468612671,0.1355169266462326,0.1287902742624282,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003153204917908,0.1259832084178924,0.5691691040992737,285.4512939453125,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684669196605682,1.0,1.0,0.0,1.0,-1.4536041021347046,1.453602313995361,1.745753706927644e-06,1.1112231016159058,0.609967827796936,0.609967827796936,0.0,29.41593742370605,34.0,11201.0546875,-0.0,247.9132537841797,1.0,283.1499938964844,285.0892639160156,290.0463562011719,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18511.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662888705730438,1.0,0.0,0.0,1.375837326049805,1.375843167304993,1.2630705725769076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.07373046875,0.0,119.8956298828125,1895.4371337890625,0.0,219.79928588867188,0.3861311972141266,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376145005226136,0.2063034176826477,0.185490608215332,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875091552734375,0.1700138300657272,0.1613756865262985,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781170010566711,0.1732325404882431,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149980306625366,0.1360214054584503,0.1292815059423446,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794030487537384,0.1256001442670822,0.5675504207611084,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703672647476196,1.0,1.0,0.0,1.0,-1.4605261087417605,1.460524320602417,1.7609288534004008e-06,1.1165977716445925,0.606823742389679,0.606823742389679,0.0,30.141298294067383,37.0,11286.56640625,-0.0,252.5780792236328,1.0,283.1499938964844,285.12969970703125,290.076171875,291.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18415.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674572110176086,1.0,0.0,0.0,1.3580667972564695,1.3580725193023682,1.2306531971262302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.393310546875,0.0,116.36309814453124,1895.4371337890625,0.0,221.6495819091797,0.3824771046638489,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9376145005226136,0.2063034176826477,0.185490608215332,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.875091552734375,0.1700138300657272,0.1613756865262985,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949729442596436,0.2781170010566711,0.1732325404882431,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149980306625366,0.1360214054584503,0.1292815059423446,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.794030487537384,0.1256001442670822,0.5675504207611084,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703672647476196,1.0,1.0,0.0,1.0,-1.4605261087417605,1.460524320602417,1.7609288534004008e-06,1.1165977716445925,0.606823742389679,0.606823742389679,0.0,30.141298294067383,37.0,11286.56640625,-0.0,252.5780792236328,1.0,283.1499938964844,285.12969970703125,290.076171875,291.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18415.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674572110176086,1.0,0.0,0.0,1.3580667972564695,1.3580725193023682,1.2306531971262302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.393310546875,0.0,116.36309814453124,1895.4371337890625,0.0,221.6495819091797,0.3824771046638489,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146803855896,0.2086336761713028,0.1874813139438629,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868566632270813,0.1710318922996521,0.162233367562294,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780742943286896,0.179386094212532,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092263340950012,0.1369057148694992,0.1300134509801864,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862721085548401,0.1255644708871841,0.5669314861297607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732041776180267,1.0,1.0,0.0,1.0,-1.471466064453125,1.4714642763137815,1.7851563143267413e-06,1.1251589059829712,0.6046310067176819,0.6046310067176819,0.0,31.20244407653809,25.0,11400.04296875,-0.0,259.8209533691406,1.0,283.1499938964844,285.1697998046875,290.107177734375,291.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18318.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695657551288605,1.0,0.0,0.0,1.3444980382919312,1.34450364112854,1.206184521151954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.114990234375,0.0,113.6540298461914,1895.4371337890625,0.0,225.0004272460937,0.3796308636665344,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315146803855896,0.2086336761713028,0.1874813139438629,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868566632270813,0.1710318922996521,0.162233367562294,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530517578125,0.99678635597229,0.2780742943286896,0.179386094212532,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092263340950012,0.1369057148694992,0.1300134509801864,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862721085548401,0.1255644708871841,0.5669314861297607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732041776180267,1.0,1.0,0.0,1.0,-1.471466064453125,1.4714642763137815,1.7851563143267413e-06,1.1251589059829712,0.6046310067176819,0.6046310067176819,0.0,31.20244407653809,25.0,11400.04296875,-0.0,259.8209533691406,1.0,283.1499938964844,285.1697998046875,290.107177734375,291.9465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18318.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695657551288605,1.0,0.0,0.0,1.3444980382919312,1.34450364112854,1.206184521151954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.114990234375,0.0,113.6540298461914,1895.4371337890625,0.0,225.0004272460937,0.3796308636665344,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501211643218994,0.2114302068948745,0.1898582428693771,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825777769088745,0.1725599020719528,0.1635259091854095,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795921862125397,0.1705648899078369,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218214511871338,0.1383069902658462,0.1311844885349273,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797635018825531,0.1260416805744171,0.5683240294456482,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706954479217529,1.0,1.0,0.0,1.0,-1.4683715105056765,1.468369722366333,1.7782333543436837e-06,1.1226906776428225,0.6032143831253052,0.6032143831253052,0.0,29.92056465148925,43.0,11445.794921875,-0.0,255.3067321777344,1.0,283.1499938964844,285.1971130371094,290.1364440917969,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18230.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724490106105804,1.0,0.0,0.0,1.334855318069458,1.334860920906067,1.1889451911883953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.817626953125,0.0,111.70152282714844,1895.4371337890625,0.0,229.608139038086,0.377550333738327,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501211643218994,0.2114302068948745,0.1898582428693771,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825777769088745,0.1725599020719528,0.1635259091854095,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050681591034,0.2795921862125397,0.1705648899078369,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218214511871338,0.1383069902658462,0.1311844885349273,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797635018825531,0.1260416805744171,0.5683240294456482,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706954479217529,1.0,1.0,0.0,1.0,-1.4683715105056765,1.468369722366333,1.7782333543436837e-06,1.1226906776428225,0.6032143831253052,0.6032143831253052,0.0,29.92056465148925,43.0,11445.794921875,-0.0,255.3067321777344,1.0,283.1499938964844,285.1971130371094,290.1364440917969,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18230.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724490106105804,1.0,0.0,0.0,1.334855318069458,1.334860920906067,1.1889451911883953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.817626953125,0.0,111.70152282714844,1895.4371337890625,0.0,229.608139038086,0.377550333738327,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502283930778505,0.2129427045583725,0.1911857575178146,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.882071316242218,0.1734631955623626,0.1643420159816742,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814253866672516,0.1720679998397827,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215949535369873,0.1391524523496627,0.1319447755813598,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965787649154663,0.1264472156763076,0.5699175000190735,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727010250091553,1.0,1.0,0.0,1.0,-1.4755569696426392,1.475555181503296,1.7940431007446025e-06,1.1281393766403198,0.6028291583061218,0.6028291583061218,0.0,30.24510765075684,43.0,11504.4716796875,-0.0,259.1551818847656,1.0,283.1499938964844,285.2094421386719,290.1481628417969,291.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18201.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737097084522247,1.0,0.0,0.0,1.330889105796814,1.3308947086334229,1.1818902834193069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.77685546875,0.0,110.922607421875,1895.4371337890625,0.0,231.63282775878903,0.3767154812812805,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417153000831604,0.2145357280969619,0.1926126927137375,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743769526481628,0.1744503676891327,0.1652727276086807,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824145853519439,0.1791076958179474,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151901364326477,0.1400820761919021,0.1328218430280685,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890731692314148,0.1269436180591583,0.5721255540847778,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764697670936584,1.0,1.0,0.0,1.0,-1.4905353784561155,1.4905335903167725,1.827751134442224e-06,1.139935851097107,0.6026709675788879,0.6026709675788879,0.0,31.50016975402832,46.0,11619.498046875,-0.0,268.74957275390625,1.0,283.1499938964844,285.2313842773437,290.160400390625,292.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18146.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749352097511291,1.0,0.0,0.0,1.3286693096160889,1.3286747932434082,1.1779509634379798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.717529296875,0.0,110.3850326538086,1895.4371337890625,0.0,233.607162475586,0.376140683889389,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301525354385376,0.2179251164197921,0.1956514865159988,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864088773727417,0.1766252666711807,0.1673280447721481,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823744118213653,0.1895300298929214,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063831329345703,0.142137348651886,0.1347668468952179,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787488102912903,0.1281022280454635,0.5773836374282837,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.282498836517334,1.0,1.0,0.0,1.0,-1.517814874649048,1.517812967300415,1.8903518821389296e-06,1.161569356918335,0.6034768223762512,0.6034768223762512,0.0,33.62023162841797,49.0,11852.4873046875,-0.0,286.2524108886719,1.0,283.1499938964844,285.2767944335937,290.19207763671875,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787108957767486,1.0,0.0,0.0,1.3275208473205566,1.3275264501571655,1.175915613771395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.920654296875,0.0,109.89559936523438,1895.4371337890625,0.0,239.7304077148437,0.3756135702133178,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301525354385376,0.2179251164197921,0.1956514865159988,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864088773727417,0.1766252666711807,0.1673280447721481,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988462328910828,0.2823744118213653,0.1895300298929214,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063831329345703,0.142137348651886,0.1347668468952179,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787488102912903,0.1281022280454635,0.5773836374282837,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.6485290527344,1.0,0.282498836517334,1.0,1.0,0.0,1.0,-1.517814874649048,1.517812967300415,1.8903518821389296e-06,1.161569356918335,0.6034768223762512,0.6034768223762512,0.0,33.62023162841797,49.0,11852.4873046875,-0.0,286.2524108886719,1.0,283.1499938964844,285.2767944335937,290.19207763671875,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18040.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787108957767486,1.0,0.0,0.0,1.3275208473205566,1.3275264501571655,1.175915613771395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.920654296875,0.0,109.89559936523438,1895.4371337890625,0.0,239.7304077148437,0.3756135702133178,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9171686172485352,0.2215052545070648,0.1988953500986099,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8530654311180115,0.1790098398923874,0.1696126461029052,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902770996094,0.9957498908042908,0.2813597023487091,0.1972323209047317,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7963199019432068,0.1444015204906463,0.1369391977787017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.7677587270736694,0.1294280290603637,0.5835235714912415,285.6900329589844,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888485491275787,1.0,1.0,0.0,1.0,-1.543708324432373,1.5437064170837402,1.9510459878802067e-06,1.1821110248565674,0.6053556203842163,0.6053556203842163,0.0,36.08266067504883,52.0,12085.7177734375,-0.0,304.5839233398437,1.0,283.1499938964844,285.3150939941406,290.2244873046875,292.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843231797218323,1.0,0.0,0.0,1.3309900760650637,1.3309956789016724,1.18206976651436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.271484375,0.0,110.21656036376952,1895.4371337890625,0.0,248.9561462402344,0.375962883234024,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9171686172485352,0.2215052545070648,0.1988953500986099,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8530654311180115,0.1790098398923874,0.1696126461029052,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902770996094,0.9957498908042908,0.2813597023487091,0.1972323209047317,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7963199019432068,0.1444015204906463,0.1369391977787017,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.7677587270736694,0.1294280290603637,0.5835235714912415,285.6900329589844,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888485491275787,1.0,1.0,0.0,1.0,-1.543708324432373,1.5437064170837402,1.9510459878802067e-06,1.1821110248565674,0.6053556203842163,0.6053556203842163,0.0,36.08266067504883,52.0,12085.7177734375,-0.0,304.5839233398437,1.0,283.1499938964844,285.3150939941406,290.2244873046875,292.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843231797218323,1.0,0.0,0.0,1.3309900760650637,1.3309956789016724,1.18206976651436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.271484375,0.0,110.21656036376952,1895.4371337890625,0.0,248.9561462402344,0.375962883234024,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999963998794556,0.2251922339200973,0.2022867947816848,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383558988571167,0.1815305650234222,0.1720782071352005,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767053127288818,0.2814708352088928,0.1970934718847274,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822794914245605,0.1468080729246139,0.1392964422702789,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534471750259399,0.130887746810913,0.5904554724693298,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950115799903869,1.0,1.0,0.0,1.0,-1.561699151992798,1.5616971254348757,1.9937672277592355e-06,1.196222901344299,0.6080818772315979,0.6080818772315979,0.0,39.343727111816406,55.0,12275.9931640625,-0.0,321.7870788574219,1.0,283.1499938964844,285.3385009765625,290.2488708496094,292.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901159465312958,1.0,0.0,0.0,1.3385703563690186,1.3385759592056274,1.1955724232848297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.273681640625,0.0,111.28968811035156,1895.4371337890625,0.0,258.6539306640625,0.377122551202774,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8999963998794556,0.2251922339200973,0.2022867947816848,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383558988571167,0.1815305650234222,0.1720782071352005,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767053127288818,0.2814708352088928,0.1970934718847274,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822794914245605,0.1468080729246139,0.1392964422702789,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534471750259399,0.130887746810913,0.5904554724693298,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950115799903869,1.0,1.0,0.0,1.0,-1.561699151992798,1.5616971254348757,1.9937672277592355e-06,1.196222901344299,0.6080818772315979,0.6080818772315979,0.0,39.343727111816406,55.0,12275.9931640625,-0.0,321.7870788574219,1.0,283.1499938964844,285.3385009765625,290.2488708496094,292.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901159465312958,1.0,0.0,0.0,1.3385703563690186,1.3385759592056274,1.1955724232848297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.273681640625,0.0,111.28968811035156,1895.4371337890625,0.0,258.6539306640625,0.377122551202774,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897854685783386,0.2283687740564346,0.2051952630281448,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292376399040222,0.1837474256753921,0.1742331236600875,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626669883728028,0.2824089527130127,0.1976876705884933,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736148238182068,0.1489306837320327,0.1413645148277282,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446191310882568,0.1322294771671295,0.5967480540275574,285.7431335449219,285.5133056640625,293.5507202148437,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001624941825866,1.0,1.0,0.0,1.0,-1.578527808189392,1.5785257816314695,2.0342961306596408e-06,1.209449291229248,0.6111809015274048,0.6111809015274048,0.0,41.92660903930664,55.0,12450.3857421875,-0.0,336.9562072753906,1.0,283.1499938964844,285.3548278808594,290.26495361328125,292.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17767.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942157626152038,1.0,0.0,0.0,1.3478264808654783,1.3478320837020874,1.2121640224904698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.317138671875,0.0,112.7256088256836,1895.4371337890625,0.0,265.6376953125,0.3786687850952148,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880876898765564,0.2289858162403106,0.2057592868804931,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.827720046043396,0.1841827780008316,0.1746552139520645,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601618647575378,0.2826365530490875,0.1978431195020675,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7721907496452332,0.1493473351001739,0.1417696177959442,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431629300117493,0.1324982494115829,0.5980040431022644,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011476993560791,1.0,1.0,0.0,1.0,-1.5818923711776731,1.581890344619751,2.042462028839509e-06,1.212093949317932,0.6117009520530701,0.6117009520530701,0.0,42.41001510620117,58.0,12485.443359375,-0.0,339.936279296875,1.0,283.1499938964844,285.35760498046875,290.2679748535156,292.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,17751.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949239253997803,1.0,0.0,0.0,1.35000741481781,1.3500128984451294,1.2160900553226386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.494384765625,0.0,113.06946563720705,1895.4371337890625,0.0,266.85479736328125,0.3790377378463745,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832050561904907,0.2309271842241287,0.2075326442718505,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233351707458496,0.1855613738298416,0.175990492105484,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.952662229537964,0.2834072113037109,0.1983794569969177,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681244015693665,0.1506659537553787,0.1430505067110061,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.738987386226654,0.1333582103252411,0.6020172238349915,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.76190185546875,1.0,0.3042206168174743,1.0,1.0,0.0,1.0,-1.5926238298416138,1.5926218032836914,2.068646153929876e-06,1.2205288410186768,0.6139053702354431,0.6139053702354431,0.0,43.90297317504883,58.0,12596.4130859375,-0.0,349.38690185546875,1.0,283.1499938964844,285.365966796875,290.277587890625,292.2004089355469,293.1499938964844,293.1499938964844,283.1499938964844,17711.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970334529876709,1.0,0.0,0.0,1.3570003509521484,1.357005953788757,1.2287210893191516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.37744140625,0.0,114.21139526367188,1895.4371337890625,0.0,270.5000305175781,0.3802585899829864,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.878870964050293,0.232898473739624,0.2093319445848465,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193982839584351,0.1869755834341049,0.177358329296112,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456211924552916,0.2842548191547394,0.1989792287349701,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.7645560503005981,0.1520169824361801,0.1443611979484558,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352888584136963,0.1342531442642212,0.6061856746673584,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073016703128814,1.0,1.0,0.0,1.0,-1.6037240028381348,1.6037218570709229,2.095952595482231e-06,1.229252576828003,0.6162241101264954,0.6162241101264954,0.0,45.379032135009766,61.0,12712.5478515625,-0.0,359.09979248046875,1.0,283.1499938964844,285.3731994628906,290.28790283203125,292.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17660.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990631401538849,1.0,0.0,0.0,1.3653227090835571,1.365328311920166,1.2438385965651833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.696044921875,0.0,115.57495880126952,1895.4371337890625,0.0,274.0359191894531,0.3817090988159179,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715071082115173,0.2369241118431091,0.2130041569471359,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125351667404175,0.1899062246084213,0.1801891326904297,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328084588050842,0.2861064970493316,0.2003034949302673,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548109203577041,0.1470683962106704,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289886474609375,0.1361393928527832,0.6149552464485168,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134952783584595,1.0,1.0,0.0,1.0,-1.6268993616104126,1.626897215843201,2.153692093997961e-06,1.2474615573883057,0.6216363906860352,0.6216363906860352,0.0,48.30059814453125,64.0,12955.7001953125,-0.0,379.3342590332031,1.0,283.1499938964844,285.38507080078125,290.3104248046875,292.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17569.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031984508037567,1.0,0.0,0.0,1.3844693899154663,1.3844749927520752,1.2789693926151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.2607421875,0.0,118.8318099975586,1895.4371337890625,0.0,281.3310241699219,0.3851383924484253,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715071082115173,0.2369241118431091,0.2130041569471359,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125351667404175,0.1899062246084213,0.1801891326904297,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328084588050842,0.2861064970493316,0.2003034949302673,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.758600115776062,0.1548109203577041,0.1470683962106704,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289886474609375,0.1361393928527832,0.6149552464485168,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134952783584595,1.0,1.0,0.0,1.0,-1.6268993616104126,1.626897215843201,2.153692093997961e-06,1.2474615573883057,0.6216363906860352,0.6216363906860352,0.0,48.30059814453125,64.0,12955.7001953125,-0.0,379.3342590332031,1.0,283.1499938964844,285.38507080078125,290.3104248046875,292.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17569.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031984508037567,1.0,0.0,0.0,1.3844693899154663,1.3844749927520752,1.2789693926151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.2607421875,0.0,118.8318099975586,1895.4371337890625,0.0,281.3310241699219,0.3851383924484253,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655444383621216,0.2410941869020462,0.2167878746986389,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066954612731934,0.1929727792739868,0.183145672082901,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216348528862,0.2881054580211639,0.2017405033111572,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538848519325256,0.1577208489179611,0.1498852372169494,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238037586212158,0.1381458640098571,0.6242650151252747,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.319739282131195,1.0,1.0,0.0,1.0,-1.6512755155563354,1.6512733697891235,2.2154831640364137e-06,1.2666044235229492,0.6279292106628418,0.6279292106628418,0.0,51.19834518432617,67.0,13214.2021484375,-0.0,400.6974792480469,1.0,283.1499938964844,285.39312744140625,290.33453369140625,292.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17477.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407738596200943,1.0,0.0,0.0,1.4074428081512451,1.4074485301971436,1.321767086892578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.91162109375,0.0,122.88375854492188,1895.4371337890625,0.0,289.4892578125,0.3893374502658844,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655444383621216,0.2410941869020462,0.2167878746986389,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066954612731934,0.1929727792739868,0.183145672082901,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216348528862,0.2881054580211639,0.2017405033111572,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538848519325256,0.1577208489179611,0.1498852372169494,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238037586212158,0.1381458640098571,0.6242650151252747,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.319739282131195,1.0,1.0,0.0,1.0,-1.6512755155563354,1.6512733697891235,2.2154831640364137e-06,1.2666044235229492,0.6279292106628418,0.6279292106628418,0.0,51.19834518432617,67.0,13214.2021484375,-0.0,400.6974792480469,1.0,283.1499938964844,285.39312744140625,290.33453369140625,292.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,17477.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407738596200943,1.0,0.0,0.0,1.4074428081512451,1.4074485301971436,1.321767086892578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.91162109375,0.0,122.88375854492188,1895.4371337890625,0.0,289.4892578125,0.3893374502658844,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.862758219242096,0.2435268461704254,0.2189871668815612,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038124442100525,0.1947510987520218,0.1848576664924621,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.9160957932472228,0.2892725765705108,0.2025804966688156,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7516884803771973,0.1593968272209167,0.1515066623687744,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.721293032169342,0.1393190324306488,0.62969970703125,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232612311840057,1.0,1.0,0.0,1.0,-1.6654512882232666,1.6654490232467651,2.251916612294736e-06,1.2777318954467771,0.6318802833557129,0.6318802833557129,0.0,52.81267547607422,67.0,13365.4306640625,-0.0,413.185546875,1.0,283.1499938964844,285.39605712890625,290.3481750488281,292.3153991699219,293.1499938964844,293.1499938964844,283.1499938964844,17428.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104956686496734,1.0,0.0,0.0,1.421868085861206,1.4218738079071045,1.3490002004346024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.54150390625,0.0,125.50813293457033,1895.4371337890625,0.0,294.52410888671875,0.392017513513565,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608054518699646,0.2454742789268493,0.2207535803318023,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8017547130584717,0.1961777955293655,0.186230793595314,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9120947122573853,0.2902107536792755,0.2032554000616073,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501510977745056,0.1607362031936645,0.1528016477823257,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194864749908447,0.1402647346258163,0.6340767741203308,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260419368743896,1.0,1.0,0.0,1.0,-1.6768406629562378,1.6768383979797363,2.281455408592592e-06,1.2866697311401367,0.6350937485694885,0.6350937485694885,0.0,54.07876205444336,70.0,13488.1201171875,-0.0,423.27044677734375,1.0,283.1499938964844,285.3974304199219,290.3587646484375,292.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,17383.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127590358257293,1.0,0.0,0.0,1.4342362880706787,1.4342421293258667,1.3725711767165194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.28369140625,0.0,127.78519439697266,1895.4371337890625,0.0,298.7050476074219,0.3943193852901459,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569697737693787,0.2499778568744659,0.2248493283987045,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976700067520142,0.199510782957077,0.1894380450248718,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040998816490172,0.292407214641571,0.2048345953226089,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471745610237122,0.1638519316911697,0.1558123528957367,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158373594284058,0.1424881815910339,0.6443600058555603,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324047327041626,1.0,1.0,0.0,1.0,-1.703465700149536,1.7034633159637451,2.351432385694352e-06,1.3075543642044067,0.643122136592865,0.643122136592865,0.0,56.95670318603516,73.0,13776.8642578125,-0.0,447.0926818847656,1.0,283.1499938964844,285.3981628417969,290.3822631835937,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17287.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181577861309051,1.0,0.0,0.0,1.4648518562316897,1.464857816696167,1.431794913742124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.166015625,0.0,133.60421752929688,1895.4371337890625,0.0,308.8599548339844,0.400100439786911,1.0,0.0,3.0,1.0,0.0
