time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569697737693787,0.2499778568744659,0.2248493283987045,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976700067520142,0.199510782957077,0.1894380450248718,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040998816490172,0.292407214641571,0.2048345953226089,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471745610237122,0.1638519316911697,0.1558123528957367,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158373594284058,0.1424881815910339,0.6443600058555603,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8445739746094,1.0,0.3324047327041626,1.0,1.0,0.0,1.0,-1.703465700149536,1.7034633159637451,2.351432385694352e-06,1.3075543642044067,0.643122136592865,0.643122136592865,0.0,56.95670318603516,73.0,13776.8642578125,-0.0,447.0926818847656,1.0,283.1499938964844,285.3981628417969,290.3822631835937,292.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17287.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181577861309051,1.0,0.0,0.0,1.4648518562316897,1.464857816696167,1.431794913742124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.166015625,0.0,133.60421752929688,1895.4371337890625,0.0,308.8599548339844,0.400100439786911,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553091883659363,0.2522600889205932,0.2269269824028015,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958974242210388,0.2012219727039337,0.1910843253135681,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9006221890449524,0.2935368716716766,0.2056463211774826,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459186315536499,0.1654458045959472,0.1573518365621566,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142192721366882,0.1436363607645034,0.6496672034263611,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.335607498884201,1.0,1.0,0.0,1.0,-1.7171316146850586,1.7171292304992676,2.387851736784796e-06,1.3182685375213623,0.6474863886833191,0.6474863886833191,0.0,58.39829635620117,73.0,13926.30859375,-0.0,459.4780578613281,1.0,283.1499938964844,285.397216796875,290.3936767578125,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17241.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209585189819336,1.0,0.0,0.0,1.4815102815628052,1.4815163612365725,1.4645452495187788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.25390625,0.0,136.87356567382812,1895.4371337890625,0.0,314.2340087890625,0.4032865166664123,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537951707839966,0.2545593976974487,0.2290205359458923,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942855954170227,0.2029619812965393,0.1927579343318939,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973416090011597,0.2946865856647491,0.2064720541238784,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447988986968994,0.1670629978179931,0.1589134037494659,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.712724506855011,0.1448077708482742,0.6550794243812561,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388237953186035,1.0,1.0,0.0,1.0,-1.7310190200805664,1.7310166358947754,2.425210141154821e-06,1.3291524648666382,0.6520102620124817,0.6520102620124817,0.0,59.84234619140625,76.0,14079.6826171875,-0.0,472.1842346191406,1.0,283.1499938964844,285.3952941894531,290.4049072265625,292.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,17190.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238101243972778,1.0,0.0,0.0,1.4993054866790771,1.4993115663528442,1.499939230598102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.5068359375,0.0,140.4253692626953,1895.4371337890625,0.0,319.78350830078125,0.4067009389400482,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511497378349304,0.2592020034790039,0.2332480400800705,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914924025535583,0.2065226882696151,0.196181833744049,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912859559059143,0.2970415353775024,0.2081625163555145,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429187297821045,0.1703624278306961,0.1620984226465225,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100684642791748,0.147214874625206,0.6661955118179321,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406328201294,1.7594038248062134,2.502664983694558e-06,1.3513880968093872,0.661745011806488,0.661745011806488,0.0,62.73930740356445,79.0,14395.94140625,-0.0,498.5631103515625,1.0,283.1499938964844,285.3890686035156,290.4269714355469,292.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296366274356842,1.0,0.0,0.0,1.537557601928711,1.537563681602478,1.577452053425077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.353515625,0.0,148.33551025390625,1895.4371337890625,0.0,331.37823486328125,0.4141303896903991,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511497378349304,0.2592020034790039,0.2332480400800705,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914924025535583,0.2065226882696151,0.196181833744049,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912859559059143,0.2970415353775024,0.2081625163555145,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429187297821045,0.1703624278306961,0.1620984226465225,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100684642791748,0.147214874625206,0.6661955118179321,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641967773437,1.0,0.3452929258346557,1.0,1.0,0.0,1.0,-1.759406328201294,1.7594038248062134,2.502664983694558e-06,1.3513880968093872,0.661745011806488,0.661745011806488,0.0,62.73930740356445,79.0,14395.94140625,-0.0,498.5631103515625,1.0,283.1499938964844,285.3890686035156,290.4269714355469,292.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17090.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296366274356842,1.0,0.0,0.0,1.537557601928711,1.537563681602478,1.577452053425077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.353515625,0.0,148.33551025390625,1895.4371337890625,0.0,331.37823486328125,0.4141303896903991,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489489555358887,0.2638967633247375,0.2375229746103286,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892134189605713,0.210187092423439,0.1997040212154388,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858436942100525,0.2994669675827026,0.2099023163318634,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414602637290955,0.173744261264801,0.1653618663549423,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078237533569336,0.1497032642364502,0.6776791214942932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.788563847541809,1.788561224937439,2.583742571005132e-06,1.3742098808288574,0.6723278164863586,0.6723278164863586,0.0,65.64798736572266,67.0,14725.1953125,-0.0,526.2529907226562,1.0,283.1499938964844,285.3797302246094,290.4486999511719,292.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356134831905365,1.0,0.0,0.0,1.579614281654358,1.579620599746704,1.6649282486014277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.7646484375,0.0,157.4460906982422,1895.4371337890625,0.0,343.6495666503906,0.4224074482917785,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489489555358887,0.2638967633247375,0.2375229746103286,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892134189605713,0.210187092423439,0.1997040212154388,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858436942100525,0.2994669675827026,0.2099023163318634,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414602637290955,0.173744261264801,0.1653618663549423,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078237533569336,0.1497032642364502,0.6776791214942932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518065810203552,1.0,1.0,0.0,1.0,-1.788563847541809,1.788561224937439,2.583742571005132e-06,1.3742098808288574,0.6723278164863586,0.6723278164863586,0.0,65.64798736572266,67.0,14725.1953125,-0.0,526.2529907226562,1.0,283.1499938964844,285.3797302246094,290.4486999511719,292.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,16988.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356134831905365,1.0,0.0,0.0,1.579614281654358,1.579620599746704,1.6649282486014277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.7646484375,0.0,157.4460906982422,1895.4371337890625,0.0,343.6495666503906,0.4224074482917785,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616178035736084,0.268652468919754,0.2416716068983078,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015446066856384,0.2139608114957809,0.2031406164169311,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424201011658,0.3019692301750183,0.2115560621023178,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526229023933411,0.1772130727767944,0.16851906478405,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718322217464447,0.1522793471813202,0.6886593699455261,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426787376404,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166310787200928,2.6632571916707093e-06,1.3961724042892456,0.6837358474731445,0.6837358474731445,0.0,63.86684036254883,55.0,15056.416015625,-0.0,539.5064697265625,1.0,283.1499938964844,285.36627197265625,290.4701232910156,292.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417194724082947,1.0,0.0,0.0,1.6254146099090576,1.625421166419983,1.7628758541832212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3740234375,0.0,167.87234497070312,1895.4371337890625,0.0,356.6068420410156,0.4315381944179535,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616178035736084,0.268652468919754,0.2416716068983078,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8015446066856384,0.2139608114957809,0.2031406164169311,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424201011658,0.3019692301750183,0.2115560621023178,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526229023933411,0.1772130727767944,0.16851906478405,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.718322217464447,0.1522793471813202,0.6886593699455261,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531426787376404,1.0,1.0,0.0,1.0,-1.816633701324463,1.8166310787200928,2.6632571916707093e-06,1.3961724042892456,0.6837358474731445,0.6837358474731445,0.0,63.86684036254883,55.0,15056.416015625,-0.0,539.5064697265625,1.0,283.1499938964844,285.36627197265625,290.4701232910156,292.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,16886.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417194724082947,1.0,0.0,0.0,1.6254146099090576,1.625421166419983,1.7628758541832212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3740234375,0.0,167.87234497070312,1895.4371337890625,0.0,356.6068420410156,0.4315381944179535,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893457055091858,0.2734892666339874,0.2457570880651474,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262425661087036,0.2178633958101272,0.2065552324056625,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925139844417572,0.304568737745285,0.213171511888504,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820182800293,0.1807912141084671,0.1716346442699432,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392649054527283,0.1549658477306366,0.6994507312774658,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073027133941,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.7429257443145616e-06,1.417767882347107,0.6959503293037415,0.6959503293037415,0.0,58.53717041015625,43.0,15391.638671875,-0.0,541.6455078125,1.0,283.1499938964844,285.34912109375,290.49090576171875,292.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478439390659332,1.0,0.0,0.0,1.6748336553573608,1.6748403310775757,1.871702295375144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.02978515625,0.0,179.72901916503906,1895.4371337890625,0.0,370.0576171875,0.4415149688720703,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893457055091858,0.2734892666339874,0.2457570880651474,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262425661087036,0.2178633958101272,0.2065552324056625,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925139844417572,0.304568737745285,0.213171511888504,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776820182800293,0.1807912141084671,0.1716346442699432,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392649054527283,0.1549658477306366,0.6994507312774658,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513073027133941,1.0,1.0,0.0,1.0,-1.8442779779434204,1.8442752361297607,2.7429257443145616e-06,1.417767882347107,0.6959503293037415,0.6959503293037415,0.0,58.53717041015625,43.0,15391.638671875,-0.0,541.6455078125,1.0,283.1499938964844,285.34912109375,290.49090576171875,292.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,16785.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478439390659332,1.0,0.0,0.0,1.6748336553573608,1.6748403310775757,1.871702295375144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.02978515625,0.0,179.72901916503906,1895.4371337890625,0.0,370.0576171875,0.4415149688720703,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100241661071776,0.2759366929531097,0.2477914690971374,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434850573539734,0.2198633551597595,0.2082719355821609,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9472845196723938,0.3059053421020508,0.2139779329299926,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947788834571838,0.1826233863830566,0.1731962710618972,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548000812530518,0.1563514024019241,0.7048625349998474,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495500385761261,1.0,1.0,0.0,1.0,-1.858124017715454,1.8581212759017944,2.783339823508868e-06,1.4285768270492554,0.7023647427558899,0.7023647427558899,0.0,54.95122528076172,43.0,15561.9423828125,-0.0,539.8097534179688,1.0,283.1499938964844,285.33953857421875,290.50115966796875,292.6001281738281,293.1499938964844,293.1499938964844,283.1499938964844,16735.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508945941925049,1.0,0.0,0.0,1.7008713483810425,1.7008781433105469,1.9303512033275186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.96875,0.0,186.23440551757807,1895.4371337890625,0.0,376.9358520507813,0.4468186497688293,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392322897911072,0.2784022688865661,0.2498244643211364,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663450479507446,0.2218951284885406,0.2099999487400055,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731388092041016,0.3072661459445953,0.2147872895002365,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171220421791077,0.1844839304685592,0.174765944480896,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755482792854309,0.1577646434307098,0.7103099226951599,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473753631114959,1.0,1.0,0.0,1.0,-1.8720378875732424,1.872035026550293,2.8242952794244047e-06,1.439434289932251,0.7085541486740112,0.7085541486740112,0.0,50.89338302612305,31.0,15733.1884765625,-0.0,536.4694213867188,1.0,283.1499938964844,285.3296203613281,290.5113830566406,292.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,16701.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539386034011841,1.0,0.0,0.0,1.7273504734039309,1.7273573875427246,1.990922413597218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.90869140625,0.0,193.08786010742188,1895.4371337890625,0.0,383.9217834472656,0.4522658288478851,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995105803012848,0.2833416163921356,0.2539640069007873,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226465821266174,0.226013109087944,0.2135731875896453,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112621903419494,0.2014994323253631,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655674457550049,0.1882497519254684,0.178012877702713,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279619216919,0.1606367081403732,0.7217090725898743,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320647716522,1.0,1.0,0.0,1.0,-1.8829538822174072,1.882951021194458,2.856937499018386e-06,1.4481443166732788,0.7206401228904724,0.7206401228904724,0.0,43.51228713989258,34.0,15979.8701171875,-0.0,520.3369750976562,1.0,283.1499938964844,285.3017883300781,290.5311584472656,292.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599220156669616,1.0,0.0,0.0,1.7802678346633911,1.7802749872207642,2.114774559913713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.84912109375,0.0,207.4835357666016,1895.4371337890625,0.0,398.02349853515625,0.463316261768341,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.995105803012848,0.2833416163921356,0.2539640069007873,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226465821266174,0.226013109087944,0.2135731875896453,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112621903419494,0.2014994323253631,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655674457550049,0.1882497519254684,0.178012877702713,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279619216919,0.1606367081403732,0.7217090725898743,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414320647716522,1.0,1.0,0.0,1.0,-1.8829538822174072,1.882951021194458,2.856937499018386e-06,1.4481443166732788,0.7206401228904724,0.7206401228904724,0.0,43.51228713989258,34.0,15979.8701171875,-0.0,520.3369750976562,1.0,283.1499938964844,285.3017883300781,290.5311584472656,292.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,16671.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599220156669616,1.0,0.0,0.0,1.7802678346633911,1.7802749872207642,2.114774559913713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.84912109375,0.0,207.4835357666016,1895.4371337890625,0.0,398.02349853515625,0.463316261768341,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903317213058471,0.2415510714054107,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520254135131836,0.2301157116889953,0.2173508405685424,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204546272754669,0.1878730505704879,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919957846403122,0.1814579367637634,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445845246315002,0.1635608822107315,0.734247088432312,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.7320370674133301,0.7320370674133301,0.0,40.91685104370117,54.0,16085.8759765625,-0.0,506.9285278320313,1.0,283.1499938964844,285.2541198730469,290.5431213378906,292.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464307963848114,1.0,0.0,0.0,1.83215606212616,1.832163453102112,2.239846850216054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.3017578125,0.0,222.50152587890625,1895.4371337890625,0.0,408.6839294433594,0.4743154644966125,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.2903317213058471,0.2415510714054107,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520254135131836,0.2301157116889953,0.2173508405685424,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985893368721008,0.3204546272754669,0.1878730505704879,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.890454113483429,0.1919957846403122,0.1814579367637634,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445845246315002,0.1635608822107315,0.734247088432312,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381662666797638,1.0,1.0,0.0,1.0,-1.875411868095398,1.8754091262817385,2.83418330582208e-06,1.441997766494751,0.7320370674133301,0.7320370674133301,0.0,40.91685104370117,54.0,16085.8759765625,-0.0,506.9285278320313,1.0,283.1499938964844,285.2541198730469,290.5431213378906,292.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464307963848114,1.0,0.0,0.0,1.83215606212616,1.832163453102112,2.239846850216054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.3017578125,0.0,222.50152587890625,1895.4371337890625,0.0,408.6839294433594,0.4743154644966125,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960864305496216,0.240950658917427,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566981196403505,0.2327903062105178,0.2198466211557388,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263923525810241,0.1874060630798339,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949412107467651,0.1944356113672256,0.1837372183799743,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483606576919556,0.1655578017234802,0.742965579032898,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410651087760925,1.0,1.0,0.0,1.0,-1.8903069496154783,1.8903040885925293,2.878011855500517e-06,1.4532694816589355,0.7392816543579102,0.7392816543579102,0.0,41.18686676025391,54.0,16268.6787109375,-0.0,517.8885498046875,1.0,283.1499938964844,285.2365417480469,290.5499572753906,292.6938781738281,293.1499938964844,293.1499938964844,283.1499938964844,16693.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465957909822464,1.0,0.0,0.0,1.8647868633270264,1.864794373512268,2.320340826145184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.53564453125,0.0,232.3475036621093,1895.4371337890625,0.0,412.7674560546875,0.4812763929367065,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989154458045959,0.2439475357532501,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552496075630188,0.2343310117721557,0.2212960571050644,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291718959808349,0.1897369772195816,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938258290290833,0.1958386003971099,0.1850609481334686,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473211526870728,0.1667259931564331,0.7481725215911865,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441915512084961,1.0,1.0,0.0,1.0,-1.9062765836715696,1.906273603439331,2.9258544600452296e-06,1.4656524658203125,0.7434730529785156,0.7434730529785156,0.0,41.95083236694336,74.0,16426.04296875,-0.0,531.3501586914062,1.0,283.1499938964844,285.2345886230469,290.5563659667969,292.7057800292969,293.1499938964844,293.1499938964844,283.1499938964844,16692.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668914377689361,1.0,0.0,0.0,1.8831809759140008,1.8831887245178225,2.366342073401029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.49560546875,0.0,238.0093231201172,1895.4371337890625,0.0,415.0960388183594,0.4851993322372436,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041303753852844,0.262233018875122,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380389451980592,0.2387716919183731,0.2255259305238723,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341066837310791,0.2039590030908584,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8795603513717651,0.1998709738254547,0.1889187395572662,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.8347073793411255,0.1700452417135238,0.763415515422821,285.8493347167969,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526611328125,1.0,0.3578856587409973,1.0,1.0,0.0,1.0,-1.9733093976974487,1.9733062982559204,3.131910034426255e-06,1.5178450345993042,0.7556545734405518,0.7556545734405518,0.0,46.18927764892578,94.0,17022.611328125,-0.0,593.6084594726562,1.0,283.1499938964844,285.2492980957031,290.5871887207031,292.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714829623699188,1.0,0.0,0.0,1.9349510669708248,1.9349589347839355,2.498235289749573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.4443359375,0.0,254.39683532714844,1895.4371337890625,0.0,426.7424621582031,0.4962435960769653,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041303753852844,0.262233018875122,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380389451980592,0.2387716919183731,0.2255259305238723,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341066837310791,0.2039590030908584,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8795603513717651,0.1998709738254547,0.1889187395572662,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.8347073793411255,0.1700452417135238,0.763415515422821,285.8493347167969,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526611328125,1.0,0.3578856587409973,1.0,1.0,0.0,1.0,-1.9733093976974487,1.9733062982559204,3.131910034426255e-06,1.5178450345993042,0.7556545734405518,0.7556545734405518,0.0,46.18927764892578,94.0,17022.611328125,-0.0,593.6084594726562,1.0,283.1499938964844,285.2492980957031,290.5871887207031,292.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,16668.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714829623699188,1.0,0.0,0.0,1.9349510669708248,1.9349589347839355,2.498235289749573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.4443359375,0.0,254.39683532714844,1895.4371337890625,0.0,426.7424621582031,0.4962435960769653,1.0,0.0,3.0,1.0,0.0
12300300,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9977866411209106,0.3051138818264007,0.274261325597763,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.9220817685127258,0.2410778552293777,0.2277642637491226,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,0.3349142968654632,0.2153220772743225,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8668065071105957,0.2019593566656112,0.1909580826759338,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8234156370162964,0.1716987937688827,0.7712875008583069,285.8762512207031,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.47479248046875,285.8800964355469,1.0,0.367098718881607,1.0,1.0,0.0,1.0,-2.016220092773437,2.016216993331909,3.268104137532646e-06,1.5513629913330078,0.7620964050292969,0.7620964050292969,0.0,49.6185302734375,94.0,17389.951171875,-0.0,637.9471435546875,1.0,283.1499938964844,285.2649230957031,290.6077880859375,292.80078125,293.1499938964844,293.1499938964844,283.1499938964844,16645.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754506945610046,1.0,0.0,0.0,1.9614412784576416,1.9614492654800413,2.567107060258423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.74658203125,0.0,263.0509338378906,1895.4371337890625,0.0,437.0723876953125,0.5019000768661499,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.9751949310302734,0.3063006103038788,0.2752775847911834,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8967335224151611,0.2434098124504089,0.230119913816452,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9990000128746032,0.3339684605598449,0.2340463995933532,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.84568190574646,0.2040661573410034,0.193106934428215,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8032963871955872,0.1733080744743347,0.779399573802948,285.9022216796875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653625488281,285.9053955078125,1.0,0.3772235810756683,1.0,1.0,0.0,1.0,-2.0545654296875,2.0545620918273926,3.392650114619755e-06,1.581413984298706,0.7687076330184937,0.7687076330184937,0.0,54.934112548828125,112.0,17735.169921875,-0.0,687.1817626953125,1.0,283.1499938964844,285.2788391113281,290.6291809082031,292.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805926382541656,1.0,0.0,0.0,1.988392353057861,1.9884004592895508,2.6381383122497937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.1142578125,0.0,272.0644226074219,1895.4371337890625,0.0,450.8385314941406,0.5076655149459839,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900334894657135,0.3103147447109222,0.27907395362854,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360798358917236,0.2479798644781112,0.2350905686616897,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246994256973268,0.3324494063854217,0.2332818508148193,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901418209075928,0.2081776857376098,0.1976509392261505,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482132315635681,0.1763402819633484,0.7962201833724976,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968037664890289,1.0,1.0,0.0,1.0,-2.090107679367065,2.090104103088379,3.510486976665561e-06,1.609350323677063,0.7817772626876831,0.7817772626876831,0.0,71.92432403564453,115.0,18158.431640625,-0.0,777.0628662109375,1.0,283.1499938964844,285.27557373046875,290.6600341796875,292.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922184348106384,1.0,0.0,0.0,2.042685031890869,2.042693614959717,2.7841730343425297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.681640625,0.0,291.0052795410156,1895.4371337890625,0.0,483.6214294433594,0.5193670988082886,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900334894657135,0.3103147447109222,0.27907395362854,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360798358917236,0.2479798644781112,0.2350905686616897,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246994256973268,0.3324494063854217,0.2332818508148193,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901418209075928,0.2081776857376098,0.1976509392261505,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482132315635681,0.1763402819633484,0.7962201833724976,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.3968037664890289,1.0,1.0,0.0,1.0,-2.090107679367065,2.090104103088379,3.510486976665561e-06,1.609350323677063,0.7817772626876831,0.7817772626876831,0.0,71.92432403564453,115.0,18158.431640625,-0.0,777.0628662109375,1.0,283.1499938964844,285.27557373046875,290.6600341796875,292.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922184348106384,1.0,0.0,0.0,2.042685031890869,2.042693614959717,2.7841730343425297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.681640625,0.0,291.0052795410156,1895.4371337890625,0.0,483.6214294433594,0.5193670988082886,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8696015477180481,0.3149931132793426,0.2835883498191833,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107230067253113,0.252514898777008,0.2398166507482528,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873212337493896,0.3336069881916046,0.2340749502182006,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647295594215393,0.2122473269701004,0.2019446045160293,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256202101707458,0.179352268576622,0.8118158578872681,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4674377441406,285.9284362792969,1.0,0.4115622639656067,1.0,1.0,0.0,1.0,-2.1260879039764404,2.126084327697754,3.631454546848545e-06,1.6372919082641602,0.7948733568191528,0.7948733568191528,0.0,84.35252380371094,118.0,18572.419921875,-0.0,853.8737182617188,1.0,283.1499938964844,285.2677917480469,290.67218017578125,292.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,16588.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018548965454102,1.0,0.0,0.0,2.096808910369873,2.0968177318573,2.933668952209701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.71630859375,0.0,310.897216796875,1895.4371337890625,0.0,512.6448364257812,0.5311256051063538,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8696015477180481,0.3149931132793426,0.2835883498191833,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107230067253113,0.252514898777008,0.2398166507482528,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873212337493896,0.3336069881916046,0.2340749502182006,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647295594215393,0.2122473269701004,0.2019446045160293,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256202101707458,0.179352268576622,0.8118158578872681,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4674377441406,285.9284362792969,1.0,0.4115622639656067,1.0,1.0,0.0,1.0,-2.1260879039764404,2.126084327697754,3.631454546848545e-06,1.6372919082641602,0.7948733568191528,0.7948733568191528,0.0,84.35252380371094,118.0,18572.419921875,-0.0,853.8737182617188,1.0,283.1499938964844,285.2677917480469,290.67218017578125,292.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,16588.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018548965454102,1.0,0.0,0.0,2.096808910369873,2.0968177318573,2.933668952209701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.71630859375,0.0,310.897216796875,1895.4371337890625,0.0,512.6448364257812,0.5311256051063538,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546154499053955,0.3198684155941009,0.2882130742073059,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.797182559967041,0.2571046650409698,0.244441956281662,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689296245574951,0.3358569145202636,0.2357194423675537,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527303099632263,0.2163569182157516,0.2061250209808349,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141910195350647,0.1824494451284408,0.8270803093910217,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234618246555328,1.0,1.0,0.0,1.0,-2.162526607513428,2.162523031234741,3.756196292670211e-06,1.6655752658843994,0.8081101179122925,0.8081101179122925,0.0,93.39869689941406,121.0,18991.880859375,-0.0,921.1602783203124,1.0,283.1499938964844,285.2612609863281,290.6825256347656,292.9852600097656,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509172260761261,1.0,0.0,0.0,2.150624513626098,2.1506335735321045,3.0861895083944546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.7060546875,0.0,331.6591491699219,1895.4371337890625,0.0,535.8739013671875,0.5428810715675354,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546154499053955,0.3198684155941009,0.2882130742073059,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.797182559967041,0.2571046650409698,0.244441956281662,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689296245574951,0.3358569145202636,0.2357194423675537,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527303099632263,0.2163569182157516,0.2061250209808349,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141910195350647,0.1824494451284408,0.8270803093910217,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234618246555328,1.0,1.0,0.0,1.0,-2.162526607513428,2.162523031234741,3.756196292670211e-06,1.6655752658843994,0.8081101179122925,0.8081101179122925,0.0,93.39869689941406,121.0,18991.880859375,-0.0,921.1602783203124,1.0,283.1499938964844,285.2612609863281,290.6825256347656,292.9852600097656,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509172260761261,1.0,0.0,0.0,2.150624513626098,2.1506335735321045,3.0861895083944546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.7060546875,0.0,331.6591491699219,1895.4371337890625,0.0,535.8739013671875,0.5428810715675354,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467587828636169,0.3248306810855865,0.2928489744663238,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901318073272705,0.2617815434932709,0.2490563988685608,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585911393165588,0.3386207818984985,0.2377364784479141,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468191981315613,0.2205370515584945,0.2102793306112289,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078418731689453,0.1856411844491958,0.8423532247543335,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4334992170333862,1.0,1.0,0.0,1.0,-2.199393510818481,2.1993894577026367,3.884697889589006e-06,1.694183588027954,0.8215050101280212,0.8215050101280212,0.0,100.27833557128906,109.0,19416.640625,-0.0,982.87353515625,1.0,283.1499938964844,285.2561340332031,290.69830322265625,293.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,16598.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154005885124207,1.0,0.0,0.0,2.203920602798462,2.203930139541626,3.241046897528577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.4892578125,0.0,353.2076110839844,1895.4371337890625,0.0,556.494140625,0.5545787811279297,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467587828636169,0.3248306810855865,0.2928489744663238,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901318073272705,0.2617815434932709,0.2490563988685608,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585911393165588,0.3386207818984985,0.2377364784479141,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468191981315613,0.2205370515584945,0.2102793306112289,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078418731689453,0.1856411844491958,0.8423532247543335,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4334992170333862,1.0,1.0,0.0,1.0,-2.199393510818481,2.1993894577026367,3.884697889589006e-06,1.694183588027954,0.8215050101280212,0.8215050101280212,0.0,100.27833557128906,109.0,19416.640625,-0.0,982.87353515625,1.0,283.1499938964844,285.2561340332031,290.69830322265625,293.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,16598.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154005885124207,1.0,0.0,0.0,2.203920602798462,2.203930139541626,3.241046897528577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.4892578125,0.0,353.2076110839844,1895.4371337890625,0.0,556.494140625,0.5545787811279297,1.0,0.0,3.0,1.0,0.0
