time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.848239541053772,0.3273361921310425,0.2950904965400696,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919706702232361,0.2641575634479522,0.2512936592102051,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591882586479187,0.3401115536689758,0.2387572228908538,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485570907592773,0.2226586192846298,0.2122807800769806,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094401717185974,0.1872735321521759,0.8496575355529785,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360146522521972,1.0,1.0,0.0,1.0,-2.2171778678894043,2.2171740531921387,3.947544428228866e-06,1.7080014944076538,0.8282615542411804,0.8282615542411804,0.0,101.0895004272461,109.0,19626.08203125,-0.0,1003.84912109375,1.0,283.1499938964844,285.25372314453125,290.7081604003906,293.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,16604.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184454321861267,1.0,0.0,0.0,2.230307340621948,2.2303168773651123,3.319119059597142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.880859375,0.0,364.2469787597656,1895.4371337890625,0.0,566.8679809570312,0.5603905916213989,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528433442115784,0.3298644125461578,0.2972910404205322,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7969018220901489,0.266566514968872,0.253496915102005,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630576133728027,0.341659814119339,0.2397750914096832,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530304789543152,0.2248093634843826,0.214244544506073,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713696300983429,0.1889374852180481,0.8567954897880554,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374604523181915,1.0,1.0,0.0,1.0,-2.2346229553222656,2.234618902206421,4.009688836958958e-06,1.721540451049805,0.8350515365600586,0.8350515365600586,0.0,100.32552337646484,97.0,19833.1640625,-0.0,1018.769775390625,1.0,283.1499938964844,285.2512512207031,290.71875,293.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16612.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215221047401428,1.0,0.0,0.0,2.256474018096924,2.256483793258667,3.397457817300165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.341796875,0.0,375.4419860839844,1895.4371337890625,0.0,577.550537109375,0.5661682486534119,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694989681243896,0.3349860608577728,0.3016330301761627,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135055899620056,0.2714867889881134,0.2578740119934082,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878444492816925,0.3448957204818725,0.2418238371610641,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685878872871399,0.2292029708623886,0.2181329280138015,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274684309959412,0.1923636794090271,0.8709158897399902,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379741549491882,1.0,1.0,0.0,1.0,-2.269188642501831,2.2691843509674072,4.134347364015412e-06,1.7483649253845217,0.8487478494644165,0.8487478494644165,0.0,95.6581573486328,85.0,20246.2265625,-0.0,1036.7012939453125,1.0,283.1499938964844,285.2469482421875,290.7406921386719,293.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277782082557678,1.0,0.0,0.0,2.308065176010132,2.308075189590454,3.554590080057096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.51318359375,0.0,398.2467956542969,1895.4371337890625,0.0,599.9071655273438,0.5775980353355408,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694989681243896,0.3349860608577728,0.3016330301761627,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135055899620056,0.2714867889881134,0.2578740119934082,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878444492816925,0.3448957204818725,0.2418238371610641,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685878872871399,0.2292029708623886,0.2181329280138015,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274684309959412,0.1923636794090271,0.8709158897399902,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379741549491882,1.0,1.0,0.0,1.0,-2.269188642501831,2.2691843509674072,4.134347364015412e-06,1.7483649253845217,0.8487478494644165,0.8487478494644165,0.0,95.6581573486328,85.0,20246.2265625,-0.0,1036.7012939453125,1.0,283.1499938964844,285.2469482421875,290.7406921386719,293.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277782082557678,1.0,0.0,0.0,2.308065176010132,2.308075189590454,3.554590080057096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.51318359375,0.0,398.2467956542969,1895.4371337890625,0.0,599.9071655273438,0.5775980353355408,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401839733123779,0.305937111377716,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372877240180969,0.2765394151210785,0.2622625529766083,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040120244026184,0.3482827246189117,0.2438998222351074,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932671308517456,0.2337156981229782,0.2220204025506973,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484568953514099,0.1959157139062881,0.8850656747817993,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363817274570465,1.0,1.0,0.0,1.0,-2.30379056930542,2.303786277770996,4.261170033714734e-06,1.7752197980880735,0.862615704536438,0.862615704536438,0.0,88.0875015258789,73.0,20661.150390625,-0.0,1043.65771484375,1.0,283.1499938964844,285.24395751953125,290.7627258300781,293.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341038107872009,1.0,0.0,0.0,2.3585383892059326,2.358548641204834,3.711754459345684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.95751953125,0.0,421.5149536132813,1895.4371337890625,0.0,623.40234375,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963640928268433,0.3401839733123779,0.305937111377716,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372877240180969,0.2765394151210785,0.2622625529766083,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040120244026184,0.3482827246189117,0.2438998222351074,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932671308517456,0.2337156981229782,0.2220204025506973,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484568953514099,0.1959157139062881,0.8850656747817993,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363817274570465,1.0,1.0,0.0,1.0,-2.30379056930542,2.303786277770996,4.261170033714734e-06,1.7752197980880735,0.862615704536438,0.862615704536438,0.0,88.0875015258789,73.0,20661.150390625,-0.0,1043.65771484375,1.0,283.1499938964844,285.24395751953125,290.7627258300781,293.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341038107872009,1.0,0.0,0.0,2.3585383892059326,2.358548641204834,3.711754459345684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.95751953125,0.0,421.5149536132813,1895.4371337890625,0.0,623.40234375,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.924184799194336,0.3437949419021606,0.3089559972286224,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8606008291244507,0.2800749838352203,0.2653692364692688,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317171573638916,0.3506253361701965,0.2453594654798507,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164774775505066,0.2368525862693786,0.224757969379425,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695580124855042,0.1983605772256851,0.8949716687202454,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343958497047424,1.0,1.0,0.0,1.0,-2.328092098236084,2.32808780670166,4.351498773758067e-06,1.794107437133789,0.8727161288261414,0.8727161288261414,0.0,81.55493927001953,73.0,20959.44921875,-0.0,1043.752197265625,1.0,283.1499938964844,285.2426147460937,290.7789001464844,293.1953125,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385274887084961,1.0,0.0,0.0,2.3941075801849365,2.394118070602417,3.8245531186476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4853515625,0.0,438.4930419921875,1895.4371337890625,0.0,640.3812255859375,0.5967620015144348,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.937414288520813,0.3451305329799652,0.310068815946579,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713662028312683,0.2813817858695984,0.2665160000324249,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443690776824952,0.3514727056026459,0.245883896946907,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261003494262695,0.2380007654428482,0.2257583141326904,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792359590530396,0.199236586689949,0.8985113501548767,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334656298160553,1.0,1.0,0.0,1.0,-2.3368911743164062,2.336886644363404,4.384458407002967e-06,1.800950288772583,0.8766676187515259,0.8766676187515259,0.0,78.90123748779297,61.0,21072.681640625,-0.0,1042.62060546875,1.0,283.1499938964844,285.2420349121094,290.7855529785156,293.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,16686.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401699542999268,1.0,0.0,0.0,2.4077510833740234,2.407761812210083,3.86826826570541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6923828125,0.0,445.1353454589844,1895.4371337890625,0.0,646.802734375,0.5998115539550781,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552291870116,0.3497007191181183,0.3138150572776794,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.92155784368515,0.2858386933803558,0.2703641653060913,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918312430381776,0.3543194830417633,0.2475938498973846,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869430661201477,0.241872176527977,0.2290659993886947,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214272260665894,0.2021140307188034,0.9098076224327089,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532378911972,1.0,1.0,0.0,1.0,-2.365614652633667,2.365610122680664,4.492930202104617e-06,1.823271632194519,0.8908758759498596,0.8908758759498596,0.0,69.01062774658203,64.0,21464.37890625,-0.0,1033.8563232421875,1.0,283.1499938964844,285.239501953125,290.81158447265625,293.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456525683403015,1.0,0.0,0.0,2.45552396774292,2.4555349349975586,4.023293342925172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.466796875,0.0,468.9713134765625,1895.4371337890625,0.0,668.7060546875,0.6105118989944458,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880552291870116,0.3497007191181183,0.3138150572776794,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.92155784368515,0.2858386933803558,0.2703641653060913,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918312430381776,0.3543194830417633,0.2475938498973846,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869430661201477,0.241872176527977,0.2290659993886947,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214272260665894,0.2021140307188034,0.9098076224327089,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.429532378911972,1.0,1.0,0.0,1.0,-2.365614652633667,2.365610122680664,4.492930202104617e-06,1.823271632194519,0.8908758759498596,0.8908758759498596,0.0,69.01062774658203,64.0,21464.37890625,-0.0,1033.8563232421875,1.0,283.1499938964844,285.239501953125,290.81158447265625,293.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,16722.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456525683403015,1.0,0.0,0.0,2.45552396774292,2.4555349349975586,4.023293342925172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.466796875,0.0,468.9713134765625,1895.4371337890625,0.0,668.7060546875,0.6105118989944458,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519174754619598,0.3148164749145508,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397438168525696,0.2879652976989746,0.2722967267036438,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558312952518463,0.2451346963644027,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844178318977356,0.2436953485012054,0.2307179123163223,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341400027275085,0.20342718064785,0.9153878092765808,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290789067745209,1.0,1.0,0.0,1.0,-2.374264717102051,2.374260187149048,4.526314114627894e-06,1.8302370309829712,0.8980247974395752,0.8980247974395752,0.0,66.63143920898438,64.0,21629.74609375,-0.0,1033.847900390625,1.0,283.1499938964844,285.2369079589844,290.8261413574219,293.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,16741.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548182487487793,1.0,0.0,0.0,2.478818655014038,2.478829860687256,4.0999910311256826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.87109375,0.0,480.92523193359375,1895.4371337890625,0.0,679.06005859375,0.6157417297363281,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546167314052582,0.3107680678367615,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472899436950684,0.2900146245956421,0.2742294669151306,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579809367656708,0.2417085021734237,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890856921672821,0.2454358339309692,0.2323638945817947,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394047617912292,0.2046535313129425,0.9209085702896118,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289041459560394,1.0,1.0,0.0,1.0,-2.376843214035034,2.3768386840820312,4.536010692390846e-06,1.8321605920791624,0.905092716217041,0.905092716217041,0.0,65.89197540283203,67.0,21746.53125,-0.0,1033.3695068359375,1.0,283.1499938964844,285.2291564941406,290.84088134765625,293.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,16765.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550460159778595,1.0,0.0,0.0,2.501617908477783,2.501629114151001,4.175757624125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.435546875,0.0,492.8525390625,1895.4371337890625,0.0,688.517578125,0.6238704323768616,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612153530120849,0.3056020438671112,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577541947364808,0.2939324080944061,0.2779374718666076,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631130456924438,0.2376904934644699,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.900120735168457,0.2487265318632125,0.2354876846075058,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468437790870667,0.2069195210933685,0.9311506152153016,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987222671509,1.0,1.0,0.0,1.0,-2.3863158226013184,2.3863112926483154,4.5720366870227735e-06,1.839396834373474,0.9189254641532898,0.9189254641532898,0.0,65.24161529541016,85.0,22060.5703125,-0.0,1041.0076904296875,1.0,283.1499938964844,285.197021484375,290.8731689453125,293.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543552041053772,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442519934441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.4775390625,0.0,536.64306640625,1895.4371337890625,0.0,704.9929809570312,0.642181932926178,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612153530120849,0.3056020438671112,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577541947364808,0.2939324080944061,0.2779374718666076,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631130456924438,0.2376904934644699,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.900120735168457,0.2487265318632125,0.2354876846075058,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468437790870667,0.2069195210933685,0.9311506152153016,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297987222671509,1.0,1.0,0.0,1.0,-2.3863158226013184,2.3863112926483154,4.5720366870227735e-06,1.839396834373474,0.9189254641532898,0.9189254641532898,0.0,65.24161529541016,85.0,22060.5703125,-0.0,1041.0076904296875,1.0,283.1499938964844,285.197021484375,290.8731689453125,293.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543552041053772,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442519934441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.4775390625,0.0,536.64306640625,1895.4371337890625,0.0,704.9929809570312,0.642181932926178,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366667777299881,0.3148618340492248,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520027041435242,0.2977407872676849,0.2816026210784912,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673408925533294,0.2448925226926803,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949044346809387,0.2518898546695709,0.2385539561510086,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416844010353088,0.2090471088886261,0.9410983324050904,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381583929061889,1.0,1.0,0.0,1.0,-2.426093816757202,2.42608904838562,4.725012331618927e-06,1.8698214292526243,0.9327886700630188,0.9327886700630188,0.0,68.19198608398438,103.0,22609.095703125,-0.0,1097.15380859375,1.0,283.1499938964844,285.1750183105469,290.9148254394531,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584303736686707,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.7516437007288914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.43115234375,0.0,592.170166015625,1895.4371337890625,0.0,722.645263671875,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366667777299881,0.3148618340492248,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520027041435242,0.2977407872676849,0.2816026210784912,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673408925533294,0.2448925226926803,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949044346809387,0.2518898546695709,0.2385539561510086,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416844010353088,0.2090471088886261,0.9410983324050904,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381583929061889,1.0,1.0,0.0,1.0,-2.426093816757202,2.42608904838562,4.725012331618927e-06,1.8698214292526243,0.9327886700630188,0.9327886700630188,0.0,68.19198608398438,103.0,22609.095703125,-0.0,1097.15380859375,1.0,283.1499938964844,285.1750183105469,290.9148254394531,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584303736686707,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.7516437007288914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.43115234375,0.0,592.170166015625,1895.4371337890625,0.0,722.645263671875,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882664680480956,0.3684327304363251,0.331510454416275,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215936064720154,0.3014962673187256,0.2854140400886535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882188439369202,0.3680737912654876,0.2577958405017853,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869370698928833,0.2549737095832824,0.2417430877685547,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190275430679321,0.2110374867916107,0.9514322280883788,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516701698303222,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991746902466,4.935439847031375e-06,1.9118142127990725,0.9470242261886596,0.9470242261886596,0.0,76.33540344238281,121.0,23307.8046875,-0.0,1193.953857421875,1.0,283.1499938964844,285.1650390625,290.9704895019531,293.5161437988281,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651237964630127,1.0,0.0,0.0,2.767721652984619,2.767735242843628,5.111380119160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.31591796875,0.0,657.730224609375,1895.4371337890625,0.0,752.579833984375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882664680480956,0.3684327304363251,0.331510454416275,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215936064720154,0.3014962673187256,0.2854140400886535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882188439369202,0.3680737912654876,0.2577958405017853,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.869370698928833,0.2549737095832824,0.2417430877685547,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190275430679321,0.2110374867916107,0.9514322280883788,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516701698303222,1.0,1.0,0.0,1.0,-2.478996753692627,2.478991746902466,4.935439847031375e-06,1.9118142127990725,0.9470242261886596,0.9470242261886596,0.0,76.33540344238281,121.0,23307.8046875,-0.0,1193.953857421875,1.0,283.1499938964844,285.1650390625,290.9704895019531,293.5161437988281,293.1499938964844,293.1499938964844,283.1499938964844,18807.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651237964630127,1.0,0.0,0.0,2.767721652984619,2.767735242843628,5.111380119160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.31591796875,0.0,657.730224609375,1895.4371337890625,0.0,752.579833984375,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370335936546326,0.3704297542572021,0.3334451615810394,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.873842716217041,0.3050218820571899,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354885220527648,0.3683753609657287,0.2582399249076843,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281962275505066,0.257813423871994,0.2450252920389175,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711153030396,0.2127344608306884,0.9619361758232116,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664166271686554,1.0,1.0,0.0,1.0,-2.5065834522247314,2.5065784454345703,5.0447806643205695e-06,1.9325491189956665,0.9609490633010864,0.9609490633010864,0.0,91.15177154541016,139.0,23804.5078125,0.0,1288.5938720703125,1.0,283.1499938964844,285.1327514648437,291.0228881835937,293.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736436247825623,1.0,0.0,0.0,2.8718905448913574,2.8719050884246826,5.503375177795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.806640625,0.0,731.9222412109375,1895.4371337890625,0.0,792.4248046875,0.7126294374465942,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370335936546326,0.3704297542572021,0.3334451615810394,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.873842716217041,0.3050218820571899,0.289337158203125,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354885220527648,0.3683753609657287,0.2582399249076843,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281962275505066,0.257813423871994,0.2450252920389175,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711153030396,0.2127344608306884,0.9619361758232116,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664166271686554,1.0,1.0,0.0,1.0,-2.5065834522247314,2.5065784454345703,5.0447806643205695e-06,1.9325491189956665,0.9609490633010864,0.9609490633010864,0.0,91.15177154541016,139.0,23804.5078125,0.0,1288.5938720703125,1.0,283.1499938964844,285.1327514648437,291.0228881835937,293.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,19757.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736436247825623,1.0,0.0,0.0,2.8718905448913574,2.8719050884246826,5.503375177795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.806640625,0.0,731.9222412109375,1895.4371337890625,0.0,792.4248046875,0.7126294374465942,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912682294845581,0.3718073964118957,0.3348928391933441,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549382090568542,0.3067100346088409,0.291254311800003,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104166030883788,0.3688689172267914,0.258744329214096,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111430406570435,0.2591556310653686,0.2466191202402115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604271769523621,0.2134996056556701,0.9669268727302552,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740067422389984,1.0,1.0,0.0,1.0,-2.5191431045532227,2.519138097763061,5.0955277401953936e-06,1.9422764778137207,0.9678282737731934,0.9678282737731934,0.0,99.32120513916016,139.0,24063.474609375,0.0,1339.23095703125,1.0,283.1499938964844,285.113037109375,291.0451965332031,293.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,20373.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577573835849762,1.0,0.0,0.0,2.933077096939087,2.9330921173095703,5.740375854657032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.2333984375,0.0,778.3008422851562,1895.4371337890625,0.0,811.4817504882812,0.7245780825614929,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933354020118713,0.37325119972229,0.3364521861076355,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.838965654373169,0.3083605766296386,0.2931407988071441,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906034231185913,0.3694779872894287,0.2593601047992706,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950271368026733,0.2604571282863617,0.2481801211833953,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457292675971985,0.2142214328050613,0.971750795841217,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816953837871551,1.0,1.0,0.0,1.0,-2.5316946506500244,2.531689643859864,5.146511284692679e-06,1.952002763748169,0.974748969078064,0.974748969078064,0.0,107.77261352539062,142.0,24299.20703125,0.0,1391.5623779296875,1.0,283.1499938964844,285.1015014648437,291.0662536621094,293.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,20778.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811144113540649,1.0,0.0,0.0,2.9782752990722656,2.9782907962799072,5.918655006098561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.396484375,0.0,813.4429321289062,1895.4371337890625,0.0,829.0233154296875,0.7381877899169922,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727102279663086,0.3761717677116394,0.3394627869129181,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219882249832153,0.3115808069705963,0.2966271340847015,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688992261886597,0.3708767294883728,0.2606112062931061,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772465944290161,0.2629699110984802,0.2510061264038086,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298898100852966,0.2155692130327224,0.979963719844818,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467314004898,1.0,1.0,0.0,1.0,-2.5542707443237305,2.5542654991149902,5.238952326180879e-06,1.9695426225662231,0.988436996936798,0.988436996936798,0.0,119.50471496582033,145.0,24780.265625,0.0,1471.8447265625,1.0,283.1499938964844,285.0711364746094,291.1102905273437,293.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,21847.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874530076980591,1.0,0.0,0.0,3.085201025009156,3.0852174758911133,6.351265255943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.8037109375,0.0,901.3978271484376,1895.4371337890625,0.0,861.3297729492188,0.7638863921165466,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727102279663086,0.3761717677116394,0.3394627869129181,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219882249832153,0.3115808069705963,0.2966271340847015,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688992261886597,0.3708767294883728,0.2606112062931061,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772465944290161,0.2629699110984802,0.2510061264038086,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298898100852966,0.2155692130327224,0.979963719844818,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492467314004898,1.0,1.0,0.0,1.0,-2.5542707443237305,2.5542654991149902,5.238952326180879e-06,1.9695426225662231,0.988436996936798,0.988436996936798,0.0,119.50471496582033,145.0,24780.265625,0.0,1471.8447265625,1.0,283.1499938964844,285.0711364746094,291.1102905273437,293.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,21847.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874530076980591,1.0,0.0,0.0,3.085201025009156,3.0852174758911133,6.351265255943872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.8037109375,0.0,901.3978271484376,1895.4371337890625,0.0,861.3297729492188,0.7638863921165466,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613693714141846,0.3790592849254608,0.342336505651474,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.812516450881958,0.3147404789924621,0.299914002418518,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566706776618958,0.3723886609077453,0.2618682086467743,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675448060035706,0.2654107511043548,0.2536215484142303,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168403565883636,0.9871528744697572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007318258285522,1.0,1.0,0.0,1.0,-2.574965238571167,2.574959754943848,5.3244239097693935e-06,1.9856222867965696,1.0,1.0,0.0,127.84829711914062,148.0,25247.6328125,0.0,1536.0474853515625,1.0,283.1499938964844,285.0421447753906,291.15753173828125,293.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,22965.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931069254875183,1.0,0.0,0.0,3.191244840621948,3.1912624835968018,6.795377771595668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.421875,0.0,994.89697265625,1895.4371337890625,0.0,891.1448364257812,0.7893761992454529,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613693714141846,0.3790592849254608,0.342336505651474,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.812516450881958,0.3147404789924621,0.299914002418518,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566706776618958,0.3723886609077453,0.2618682086467743,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675448060035706,0.2654107511043548,0.2536215484142303,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208245992660522,0.2168403565883636,0.9871528744697572,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007318258285522,1.0,1.0,0.0,1.0,-2.574965238571167,2.574959754943848,5.3244239097693935e-06,1.9856222867965696,1.0,1.0,0.0,127.84829711914062,148.0,25247.6328125,0.0,1536.0474853515625,1.0,283.1499938964844,285.0421447753906,291.15753173828125,293.82586669921875,293.1499938964844,293.1499938964844,283.1499938964844,22965.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931069254875183,1.0,0.0,0.0,3.191244840621948,3.1912624835968018,6.795377771595668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.421875,0.0,994.89697265625,1895.4371337890625,0.0,891.1448364257812,0.7893761992454529,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556156158447266,0.3813277781009674,0.3445455133914947,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807610034942627,0.3172415792942047,0.302456796169281,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502784371376038,0.3736280500888824,0.2628589868545532,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627077102661133,0.267329066991806,0.2556198239326477,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159026265144348,0.2178206741809845,0.9924469590187072,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061716437339783,1.0,1.0,0.0,1.0,-2.5906283855438232,2.590622901916504,5.389611942518968e-06,1.997808814048767,1.0,1.0,0.0,133.02587890625,148.0,25611.1015625,0.0,1580.2640380859375,1.0,283.1499938964844,285.0216369628906,291.1972351074219,293.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,24133.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597378671169281,1.0,0.0,0.0,3.27214789390564,3.2721662521362305,7.144291203076136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.7041015625,0.0,1072.42236328125,1895.4371337890625,0.0,914.3092651367188,0.8061907887458801,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544744849205017,0.38189297914505,0.3450874090194702,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066325187683105,0.3178664147853851,0.3030840456485748,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489840626716614,0.3739428222179413,0.2631044089794159,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617620825767517,0.2678068280220032,0.2561098933219909,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148827314376831,0.2180633246898651,0.9937240481376648,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074144005775452,1.0,1.0,0.0,1.0,-2.594451427459717,2.594445943832397,5.40558721695561e-06,2.0007848739624023,1.0,1.0,0.0,134.16954040527344,136.0,25694.443359375,0.0,1590.60107421875,1.0,283.1499938964844,285.01934814453125,291.20709228515625,293.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,24344.427734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983925461769104,1.0,0.0,0.0,3.286424398422241,3.286442995071411,7.206768941614428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.513671875,0.0,1086.52099609375,1895.4371337890625,0.0,919.8889770507812,0.8126036524772644,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587303757667542,0.3847023248672485,0.3475421071052551,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.3209913671016693,0.3059642612934112,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.37553671002388,0.2641595602035522,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659736275672913,0.2701906859874725,0.2582975924015045,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717948853969574,0.2192711234092712,0.9988540410995485,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084611177444458,1.0,1.0,0.0,1.0,-2.610925912857056,2.6109204292297363,5.474794306792319e-06,2.013657331466675,1.0,1.0,0.0,133.301025390625,124.0,26112.302734375,0.0,1609.6658935546875,1.0,283.1499938964844,285.000732421875,291.2577514648437,293.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,25647.0390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603401243686676,1.0,0.0,0.0,3.373203992843628,3.3732235431671143,7.59239014769264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.79150390625,0.0,1174.8841552734375,1895.4371337890625,0.0,947.9043579101562,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587303757667542,0.3847023248672485,0.3475421071052551,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.3209913671016693,0.3059642612934112,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064851760864,0.37553671002388,0.2641595602035522,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659736275672913,0.2701906859874725,0.2582975924015045,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.717948853969574,0.2192711234092712,0.9988540410995485,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084611177444458,1.0,1.0,0.0,1.0,-2.610925912857056,2.6109204292297363,5.474794306792319e-06,2.013657331466675,1.0,1.0,0.0,133.301025390625,124.0,26112.302734375,0.0,1609.6658935546875,1.0,283.1499938964844,285.000732421875,291.2577514648437,293.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,25647.0390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603401243686676,1.0,0.0,0.0,3.373203992843628,3.3732235431671143,7.59239014769264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.79150390625,0.0,1174.8841552734375,1895.4371337890625,0.0,947.9043579101562,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639094829559326,0.3861071765422821,0.3487008213996887,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164108991622925,0.3225647211074829,0.3073399364948272,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569586873054504,0.3763537108898163,0.2646475732326507,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708232402801514,0.2713901102542877,0.2593234181404114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218413352966309,0.2198827415704727,1.0010943412780762,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077550411224365,1.0,1.0,0.0,1.0,-2.618483066558838,2.6184775829315186,5.506669367605355e-06,2.0195529460906982,1.0,1.0,0.0,130.9772186279297,124.0,26323.693359375,0.0,1609.8831787109375,1.0,283.1499938964844,284.9892883300781,291.28338623046875,294.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,26398.404296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058099865913391,1.0,0.0,0.0,3.4222586154937744,3.422278642654419,7.814819014129171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.01708984375,0.0,1226.890380859375,1895.4371337890625,0.0,961.6318969726562,0.8430612683296204,1.0,0.0,3.0,1.0,0.0
