time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707423806190491,0.3875117301940918,0.3498240113258362,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227788805961609,0.3241460621356964,0.3086877465248108,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632318377494812,0.3771828413009643,0.2651176452636719,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.777157187461853,0.272595465183258,0.2603197991847992,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.726893961429596,0.2205008715391159,1.0031991004943848,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064653158187866,1.0,1.0,0.0,1.0,-2.625743865966797,2.625738382339477,5.537371635000454e-06,2.025212287902832,1.0,1.0,0.0,127.81124877929688,112.0,26511.09765625,0.0,1605.906982421875,1.0,283.1499938964844,284.9848937988281,291.3085021972656,294.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,26890.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080955862998962,1.0,0.0,0.0,3.4539918899536133,3.454012393951416,7.960418884067622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.22998046875,0.0,1261.33740234375,1895.4371337890625,0.0,974.8079223632812,0.8536390662193298,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889163613319397,0.3903087377548218,0.3519994616508484,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393346071243286,0.32732754945755,0.3113342821598053,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821968078613,0.3788672983646393,0.266028493642807,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940337657928467,0.2750197052955627,0.2622579634189605,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217535674571991,1.0071598291397097,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026408433914185,1.0,1.0,0.0,1.0,-2.639721393585205,2.6397159099578857,5.59669160793419e-06,2.036094903945923,1.0,1.0,0.0,119.6738739013672,100.0,26898.673828125,0.0,1588.9742431640625,1.0,283.1499938964844,284.9713439941406,291.3593139648437,294.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,28091.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125277280807495,1.0,0.0,0.0,3.5303213596343994,3.5303430557250977,8.316140451825049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.28466796875,0.0,1346.822021484375,1895.4371337890625,0.0,1000.769287109375,0.8723573088645935,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889163613319397,0.3903087377548218,0.3519994616508484,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393346071243286,0.32732754945755,0.3113342821598053,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821968078613,0.3788672983646393,0.266028493642807,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940337657928467,0.2750197052955627,0.2622579634189605,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403517961502075,0.2217535674571991,1.0071598291397097,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026408433914185,1.0,1.0,0.0,1.0,-2.639721393585205,2.6397159099578857,5.59669160793419e-06,2.036094903945923,1.0,1.0,0.0,119.6738739013672,100.0,26898.673828125,0.0,1588.9742431640625,1.0,283.1499938964844,284.9713439941406,291.3593139648437,294.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,28091.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125277280807495,1.0,0.0,0.0,3.5303213596343994,3.5303430557250977,8.316140451825049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.28466796875,0.0,1346.822021484375,1895.4371337890625,0.0,1000.769287109375,0.8723573088645935,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147019982337952,0.3930792808532715,0.3540965616703033,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620103597640991,0.3305263817310333,0.3139384686946869,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042469263076782,0.3805753886699676,0.2669132947921753,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816053032875061,0.2774545550346374,0.264147400856018,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712308883667,0.223021000623703,1.0109082460403442,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977272748947143,1.0,1.0,0.0,1.0,-2.65320897102356,2.653203248977661,5.654239885188872e-06,2.046600341796875,1.0,1.0,0.0,109.97539520263672,88.0,27277.783203125,0.0,1564.083740234375,1.0,283.1499938964844,284.95953369140625,291.4100036621094,294.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,29264.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167892813682556,1.0,0.0,0.0,3.603258371353149,3.603280782699585,8.663315043122566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.01953125,0.0,1432.035400390625,1895.4371337890625,0.0,1026.2366943359375,0.8902546763420105,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147019982337952,0.3930792808532715,0.3540965616703033,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620103597640991,0.3305263817310333,0.3139384686946869,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042469263076782,0.3805753886699676,0.2669132947921753,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816053032875061,0.2774545550346374,0.264147400856018,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590712308883667,0.223021000623703,1.0109082460403442,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977272748947143,1.0,1.0,0.0,1.0,-2.65320897102356,2.653203248977661,5.654239885188872e-06,2.046600341796875,1.0,1.0,0.0,109.97539520263672,88.0,27277.783203125,0.0,1564.083740234375,1.0,283.1499938964844,284.95953369140625,291.4100036621094,294.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,29264.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167892813682556,1.0,0.0,0.0,3.603258371353149,3.603280782699585,8.663315043122566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.01953125,0.0,1432.035400390625,1895.4371337890625,0.0,1026.2366943359375,0.8902546763420105,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510414004325868,0.395810604095459,0.3561272919178009,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929198980331421,0.3337319195270538,0.3165155053138733,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034342765808,0.3822943866252899,0.2677813172340393,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427536487579346,0.2798898220062256,0.2660037279129028,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849058508872986,0.224292904138565,1.014518141746521,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921579360961914,1.0,1.0,0.0,1.0,-2.66635799407959,2.6663522720336914,5.710638561140513e-06,2.05684757232666,1.0,1.0,0.0,99.36028289794922,76.0,27649.380859375,0.0,1534.27392578125,1.0,283.1499938964844,284.94903564453125,291.4600830078125,294.2745056152344,293.1499938964844,293.1499938964844,283.1499938964844,30417.380859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209489107131958,1.0,0.0,0.0,3.673540830612183,3.673564195632935,9.004571666082484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.3564453125,0.0,1517.4775390625,1895.4371337890625,0.0,1051.5640869140625,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510414004325868,0.395810604095459,0.3561272919178009,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929198980331421,0.3337319195270538,0.3165155053138733,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.939034342765808,0.3822943866252899,0.2677813172340393,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427536487579346,0.2798898220062256,0.2660037279129028,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849058508872986,0.224292904138565,1.014518141746521,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921579360961914,1.0,1.0,0.0,1.0,-2.66635799407959,2.6663522720336914,5.710638561140513e-06,2.05684757232666,1.0,1.0,0.0,99.36028289794922,76.0,27649.380859375,0.0,1534.27392578125,1.0,283.1499938964844,284.94903564453125,291.4600830078125,294.2745056152344,293.1499938964844,293.1499938964844,283.1499938964844,30417.380859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209489107131958,1.0,0.0,0.0,3.673540830612183,3.673564195632935,9.004571666082484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.3564453125,0.0,1517.4775390625,1895.4371337890625,0.0,1051.5640869140625,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912957549095154,0.3984906673431396,0.3580950200557709,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938126504421234,0.3369341492652893,0.3190706670284271,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393814086914,0.3840140998363495,0.2686360478401184,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.880252480506897,0.282316505908966,0.2678329944610595,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195309638977051,0.225560262799263,1.0180178880691528,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861871302127838,1.0,1.0,0.0,1.0,-2.6792240142822266,2.679218292236328,5.76610682401224e-06,2.066879987716675,1.0,1.0,0.0,88.20701599121094,79.0,28013.28125,0.0,1501.295654296875,1.0,283.1499938964844,284.9394836425781,291.50897216796875,294.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,31556.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625036358833313,1.0,0.0,0.0,3.741681098937988,3.7417051792144775,9.341719646727142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.130859375,0.0,1603.49658203125,1895.4371337890625,0.0,1076.896240234375,0.9242420196533204,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912957549095154,0.3984906673431396,0.3580950200557709,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938126504421234,0.3369341492652893,0.3190706670284271,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981393814086914,0.3840140998363495,0.2686360478401184,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.880252480506897,0.282316505908966,0.2678329944610595,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195309638977051,0.225560262799263,1.0180178880691528,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861871302127838,1.0,1.0,0.0,1.0,-2.6792240142822266,2.679218292236328,5.76610682401224e-06,2.066879987716675,1.0,1.0,0.0,88.20701599121094,79.0,28013.28125,0.0,1501.295654296875,1.0,283.1499938964844,284.9394836425781,291.50897216796875,294.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,31556.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625036358833313,1.0,0.0,0.0,3.741681098937988,3.7417051792144775,9.341719646727142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.130859375,0.0,1603.49658203125,1895.4371337890625,0.0,1076.896240234375,0.9242420196533204,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998987078666687,0.3564848899841308,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537469744682312,0.3385204076766968,0.3204507529735565,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992727756500244,0.3848602175712585,0.2691404819488525,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934782147407532,0.2835135161876678,0.2688483297824859,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303186893463135,0.2261794209480285,1.020251989364624,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849225878715515,1.0,1.0,0.0,1.0,-2.6831908226013184,2.683184862136841,5.783524102298543e-06,2.070098638534546,1.0,1.0,0.0,85.23314666748047,79.0,28184.55078125,0.0,1493.3349609375,1.0,283.1499938964844,284.9314880371094,291.5330505371094,294.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,32256.087890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270769238471985,1.0,0.0,0.0,3.7829432487487793,3.7829678058624254,9.548890602673057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.53271484375,0.0,1657.1324462890625,1895.4371337890625,0.0,1089.7054443359375,0.9315651655197144,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020868241786957,0.3505020141601562,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.961009442806244,0.3400709927082062,0.3218744099140167,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974350333213806,0.3856682777404785,0.2696761190891266,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999153971672058,0.284674733877182,0.2699069678783417,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353420495986938,0.226766899228096,1.0227030515670776,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840602278709411,1.0,1.0,0.0,1.0,-2.6828527450561523,2.682847023010254,5.782160314993234e-06,2.069882869720459,1.0,1.0,0.0,83.9664535522461,97.0,28294.611328125,0.0,1486.91943359375,1.0,283.1499938964844,284.92633056640625,291.5554504394531,294.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,32685.357421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289546489715576,1.0,0.0,0.0,3.8080320358276367,3.8080570697784415,9.6759686130099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.15185546875,0.0,1690.322509765625,1895.4371337890625,0.0,1101.5867919921875,0.940540075302124,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060533046722412,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570577144622804,0.3431659936904907,0.3248451650142669,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993319034576416,0.3872771263122558,0.2708354294300079,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960097432136536,0.2869884967803955,0.2721469402313232,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313164114952087,0.2279482334852218,1.028262495994568,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822537899017,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882123332412448e-06,2.087547540664673,1.0,1.0,0.0,86.3382568359375,115.0,28724.583984375,0.0,1530.1336669921875,1.0,283.1499938964844,284.92205810546875,291.5995483398437,294.4783630371094,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324279308319092,1.0,0.0,0.0,3.872858762741089,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.22802734375,0.0,1778.1273193359375,1895.4371337890625,0.0,1123.8004150390625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060533046722412,0.3579121828079223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570577144622804,0.3431659936904907,0.3248451650142669,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.993319034576416,0.3872771263122558,0.2708354294300079,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960097432136536,0.2869884967803955,0.2721469402313232,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313164114952087,0.2279482334852218,1.028262495994568,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894822537899017,1.0,1.0,0.0,1.0,-2.7060604095458984,2.706054449081421,5.882123332412448e-06,2.087547540664673,1.0,1.0,0.0,86.3382568359375,115.0,28724.583984375,0.0,1530.1336669921875,1.0,283.1499938964844,284.92205810546875,291.5995483398437,294.4783630371094,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324279308319092,1.0,0.0,0.0,3.872858762741089,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.22802734375,0.0,1778.1273193359375,1895.4371337890625,0.0,1123.8004150390625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815279245376588,0.4066060483455658,0.3659743368625641,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272026419639589,0.3459503948688507,0.3278801739215851,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677188992500304,0.3885194063186645,0.2720183432102203,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704899549484253,0.2890167832374573,0.2744646370410919,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086403608322144,0.2288591414690017,1.0342559814453125,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.499464213848114,1.0,1.0,0.0,1.0,-2.733189821243286,2.733183622360229,5.997381776978728e-06,2.106933832168579,1.0,1.0,0.0,95.0291976928711,133.0,29381.27734375,0.0,1607.6810302734375,1.0,283.0520935058594,284.84051513671875,291.6665344238281,294.5995788574219,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424674987792969,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.69189453125,0.0,1852.8472900390625,1895.4371337890625,0.0,1189.69677734375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815279245376588,0.4066060483455658,0.3659743368625641,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9272026419639589,0.3459503948688507,0.3278801739215851,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677188992500304,0.3885194063186645,0.2720183432102203,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704899549484253,0.2890167832374573,0.2744646370410919,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086403608322144,0.2288591414690017,1.0342559814453125,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.499464213848114,1.0,1.0,0.0,1.0,-2.733189821243286,2.733183622360229,5.997381776978728e-06,2.106933832168579,1.0,1.0,0.0,95.0291976928711,133.0,29381.27734375,0.0,1607.6810302734375,1.0,283.0520935058594,284.84051513671875,291.6665344238281,294.5995788574219,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424674987792969,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.69189453125,0.0,1852.8472900390625,1895.4371337890625,0.0,1189.69677734375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421616196632384,0.4065867364406585,0.366636723279953,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.889289915561676,0.3476126492023468,0.330193430185318,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260289669036864,0.3886496722698211,0.2727052867412567,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383672833442688,0.2900987863540649,0.2762052416801452,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766550183296204,0.229029968380928,1.0383213758468628,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092962980270386,1.0,1.0,0.0,1.0,-2.742210149765014,2.742204189300537,6.041559572622646e-06,2.1160120964050293,1.0,1.0,0.0,108.10152435302734,133.0,30304.37890625,0.0,1683.2608642578125,1.0,282.7597045898437,284.59619140625,291.74591064453125,294.775146484375,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615698337554932,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.30810546875,0.0,1889.467529296875,1895.4371337890625,0.0,1321.6796875,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365730285644532,0.4065861105918884,0.3666826486587524,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847711086273193,0.3478041589260101,0.3304485082626343,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204623103141784,0.3886283636093139,0.2727435827255249,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344432711601257,0.290212482213974,0.2763890326023102,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726326584815979,0.2290196567773819,1.0386505126953125,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106996893882751,1.0,1.0,0.0,1.0,-2.743234634399414,2.7432286739349365,6.046102953405352e-06,2.11681604385376,1.0,1.0,0.0,109.99698638916016,151.0,30338.5390625,0.0,1693.6383056640625,1.0,282.7560119628906,284.591796875,291.740234375,294.7655639648437,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624651551246643,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.43798828125,0.0,1893.3189697265625,1895.4371337890625,0.0,1328.068603515625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952628970146179,0.4059461951255798,0.366870641708374,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510637879371643,0.3488409519195556,0.3322502374649048,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815721869468689,0.3877926468849182,0.2727887034416199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.80375075340271,0.2906565368175506,0.2776220440864563,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428326606750488,0.228479191660881,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225653648376465,1.0,1.0,0.0,1.0,-2.748862028121948,2.7488560676574707,6.071240022720303e-06,2.121301412582397,1.0,1.0,0.0,126.8420181274414,169.0,31219.0234375,0.0,1780.926513671875,1.0,282.4559631347656,284.3368835449219,291.7616882324219,294.85205078125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678443431854248,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.8447265625,0.0,1917.716552734375,1895.4371337890625,0.0,1444.963623046875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952628970146179,0.4059461951255798,0.366870641708374,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510637879371643,0.3488409519195556,0.3322502374649048,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815721869468689,0.3877926468849182,0.2727887034416199,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.80375075340271,0.2906565368175506,0.2776220440864563,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428326606750488,0.228479191660881,1.0400607585906982,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225653648376465,1.0,1.0,0.0,1.0,-2.748862028121948,2.7488560676574707,6.071240022720303e-06,2.121301412582397,1.0,1.0,0.0,126.8420181274414,169.0,31219.0234375,0.0,1780.926513671875,1.0,282.4559631347656,284.3368835449219,291.7616882324219,294.85205078125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678443431854248,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.8447265625,0.0,1917.716552734375,1895.4371337890625,0.0,1444.963623046875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788074254989624,0.4054797887802124,0.3668722510337829,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371157050132751,0.3491826951503753,0.3329956531524658,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654889464378357,0.3871939182281494,0.2726916074752807,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893933653831482,0.2907102406024933,0.2780896723270416,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304379940032959,0.2280431985855102,1.040061593055725,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285133719444275,1.0,1.0,0.0,1.0,-2.750208139419556,2.750201940536499,6.077292709960602e-06,2.122389793395996,1.0,1.0,0.0,135.70359802246094,169.0,32088.080078125,0.0,1824.51611328125,1.0,282.1932983398437,284.1378173828125,291.8016662597656,294.9910888671875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878267526626587,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.53857421875,0.0,1925.9595947265625,1895.4371337890625,0.0,1516.040283203125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638451099395752,0.404911458492279,0.3666913211345672,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244960308074951,0.3494217693805694,0.3335918188095093,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510180115699768,0.3864932954311371,0.2724706828594208,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.776191771030426,0.2906659841537475,0.2784230709075928,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134359359741,0.2275104969739914,1.0394853353500366,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343957543373108,1.0,1.0,0.0,1.0,-2.7501511573791504,2.7501449584960938,6.077128091419581e-06,2.1223864555358887,1.0,1.0,0.0,144.82815551757812,172.0,32237.095703125,0.0,1867.211669921875,1.0,282.1559753417969,284.093017578125,291.7783203125,294.92755126953125,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903835535049438,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1103515625,0.0,1932.3319091796875,1895.4371337890625,0.0,1535.703857421875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462151885032654,0.4036120176315307,0.366060197353363,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091515302658081,0.3497388958930969,0.3344398438930511,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833932101726532,0.384961724281311,0.2718080878257751,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606445550918579,0.290426105260849,0.2787423133850097,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034672498703003,0.226298987865448,1.0366348028182983,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347052574158,1.0,1.0,0.0,1.0,-2.7465786933898926,2.746572494506836,6.06154299021e-06,2.119719982147217,1.0,1.0,0.0,157.13221740722656,160.0,33243.90625,0.0,1919.306396484375,1.0,281.8558349609375,283.8504333496094,291.8030700683594,295.0126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013949751853943,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.4814453125,0.0,1941.0552978515625,1895.4371337890625,0.0,1621.7794189453125,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462151885032654,0.4036120176315307,0.366060197353363,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091515302658081,0.3497388958930969,0.3344398438930511,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833932101726532,0.384961724281311,0.2718080878257751,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606445550918579,0.290426105260849,0.2787423133850097,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034672498703003,0.226298987865448,1.0366348028182983,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414347052574158,1.0,1.0,0.0,1.0,-2.7465786933898926,2.746572494506836,6.06154299021e-06,2.119719982147217,1.0,1.0,0.0,157.13221740722656,160.0,33243.90625,0.0,1919.306396484375,1.0,281.8558349609375,283.8504333496094,291.8030700683594,295.0126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013949751853943,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.4814453125,0.0,1941.0552978515625,1895.4371337890625,0.0,1621.7794189453125,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419137597084045,0.4020540416240692,0.364829272031784,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059282898902893,0.3498538732528686,0.3347010016441345,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234607696533,0.3832507729530334,0.2707292437553406,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572703957557678,0.2900106012821197,0.2784969210624695,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249409705400467,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.737309217453003,2.7373030185699463,6.020833097863942e-06,2.1126298904418945,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.546875,0.0,1916.134521484375,1.0,281.5558166503906,283.60797119140625,291.8273620605469,295.0972900390625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122290730476379,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.03271484375,0.0,1945.6578369140625,1895.4371337890625,0.0,1708.566650390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419137597084045,0.4020540416240692,0.364829272031784,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059282898902893,0.3498538732528686,0.3347010016441345,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296234607696533,0.3832507729530334,0.2707292437553406,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572703957557678,0.2900106012821197,0.2784969210624695,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990212798118591,0.2249409705400467,1.0312108993530271,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413196086883545,1.0,1.0,0.0,1.0,-2.737309217453003,2.7373030185699463,6.020833097863942e-06,2.1126298904418945,0.9991127252578736,0.9991127252578736,0.0,159.55130004882812,148.0,34227.546875,0.0,1916.134521484375,1.0,281.5558166503906,283.60797119140625,291.8273620605469,295.0972900390625,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122290730476379,1.0,0.0,0.0,3.990657091140747,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.03271484375,0.0,1945.6578369140625,1895.4371337890625,0.0,1708.566650390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445663452148438,0.4002973735332489,0.363194853067398,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097403645515442,0.3498382866382599,0.3345946073532104,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320685625076294,0.3814306259155273,0.2693944573402405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760331928730011,0.2894942164421081,0.2779111266136169,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009378671646118,0.2235241830348968,1.024343967437744,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655391693115,1.0,1.0,0.0,1.0,-2.724659204483032,2.7246532440185547,5.965313448541565e-06,2.102866649627685,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9296875,0.0,1879.838623046875,1.0,281.2558288574219,283.3708801269531,291.8496398925781,295.1832580566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233412861824036,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.615234375,0.0,1943.293701171875,1895.4371337890625,0.0,1799.599853515625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445663452148438,0.4002973735332489,0.363194853067398,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097403645515442,0.3498382866382599,0.3345946073532104,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320685625076294,0.3814306259155273,0.2693944573402405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.760331928730011,0.2894942164421081,0.2779111266136169,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009378671646118,0.2235241830348968,1.024343967437744,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372655391693115,1.0,1.0,0.0,1.0,-2.724659204483032,2.7246532440185547,5.965313448541565e-06,2.102866649627685,0.9944063425064088,0.9944063425064088,0.0,155.96852111816406,136.0,35252.9296875,0.0,1879.838623046875,1.0,281.2558288574219,283.3708801269531,291.8496398925781,295.1832580566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233412861824036,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.615234375,0.0,1943.293701171875,1895.4371337890625,0.0,1799.599853515625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514772653579712,0.3982473909854889,0.3611979782581329,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175613284111023,0.3496865928173065,0.3342346251010895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794882893562317,0.267882376909256,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.767435610294342,0.2888764441013336,0.2771030068397522,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220689207315445,1.0166810750961304,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308229923248291,1.0,1.0,0.0,1.0,-2.709831476211548,2.7098255157470703,5.900501491851173e-06,2.09139347076416,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.03515625,0.0,1824.99072265625,1.0,280.95587158203125,283.1333923339844,291.8649597167969,295.2598571777344,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734364926815033,1.0,0.0,0.0,3.978508710861206,3.978535890579224,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1337890625,0.0,1932.4886474609373,1895.4371337890625,0.0,1891.783447265625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514772653579712,0.3982473909854889,0.3611979782581329,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175613284111023,0.3496865928173065,0.3342346251010895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386747241020203,0.3794882893562317,0.267882376909256,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.767435610294342,0.2888764441013336,0.2771030068397522,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067536115646362,0.2220689207315445,1.0166810750961304,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308229923248291,1.0,1.0,0.0,1.0,-2.709831476211548,2.7098255157470703,5.900501491851173e-06,2.09139347076416,0.9870445132255554,0.9870445132255554,0.0,149.021240234375,124.0,36210.03515625,0.0,1824.99072265625,1.0,280.95587158203125,283.1333923339844,291.8649597167969,295.2598571777344,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734364926815033,1.0,0.0,0.0,3.978508710861206,3.978535890579224,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1337890625,0.0,1932.4886474609373,1895.4371337890625,0.0,1891.783447265625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563198447227478,0.3971398174762726,0.3601299524307251,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226352334022522,0.3495686948299408,0.3340075016021728,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433217406272888,0.3784907162189483,0.2671051621437073,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722989916801453,0.2885378301143646,0.2766585052013397,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.710821807384491,0.2213339805603027,1.01273512840271,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270169377326965,1.0,1.0,0.0,1.0,-2.702065706253052,2.702059745788574,5.8666760196501855e-06,2.085373878479004,0.9817278385162354,0.9817278385162354,0.0,144.72274780273438,124.0,37089.10546875,0.0,1793.44775390625,1.0,280.6932678222656,282.9417419433594,291.90069580078125,295.3978271484375,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426355481147766,1.0,0.0,0.0,3.971198320388794,3.971225738525391,1.0522924185352167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.06591796875,0.0,1923.828125,1895.4371337890625,0.0,1962.0849609375,0.9776711463928224,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617055416107178,0.3959308862686157,0.3588807582855224,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.828157901763916,0.3493855595588684,0.3336642384529114,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485272526741028,0.3774323165416717,0.2662354409694671,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777048349380493,0.2881461381912231,0.2761185467243194,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151677012443542,0.2205635160207748,1.0084666013717651,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228947997093201,1.0,1.0,0.0,1.0,-2.693329095840454,2.693323373794556,5.8287378124077804e-06,2.078601598739624,0.9770042896270752,0.9770042896270752,0.0,140.15609741210938,112.0,37098.46484375,0.0,1759.4019775390625,1.0,280.65582275390625,282.89617919921875,291.872802734375,295.3247985839844,293.1499938964844,293.1499938964844,280.3500061035156,36475.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447873950004578,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.91552734375,0.0,1912.2166748046875,1895.4371337890625,0.0,1980.5274658203125,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750832676887512,0.3933867514133453,0.3563129305839538,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414477705955505,0.3489263653755188,0.3329049944877624,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615006804466248,0.3752511441707611,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908671498298645,0.2872955501079559,0.2749806642532348,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917135238647,1.0,1.0,0.0,1.0,-2.675412654876709,2.6754069328308105,5.751278422394535e-06,2.064692497253418,0.9642779231071472,0.9642779231071472,0.0,130.2061004638672,100.0,37917.015625,0.0,1687.564208984375,1.0,280.3560485839844,282.6605224609375,291.8739013671875,295.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544244527816772,1.0,0.0,0.0,3.9362504482269287,3.936277389526367,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.13525390625,0.0,1881.2991943359373,1895.4371337890625,0.0,2063.849609375,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
