time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750832676887512,0.3933867514133453,0.3563129305839538,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414477705955505,0.3489263653755188,0.3329049944877624,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615006804466248,0.3752511441707611,0.2644736170768738,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908671498298645,0.2872955501079559,0.2749806642532348,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253128886222839,0.2189945578575134,0.9997832775115968,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139917135238647,1.0,1.0,0.0,1.0,-2.675412654876709,2.6754069328308105,5.751278422394535e-06,2.064692497253418,0.9642779231071472,0.9642779231071472,0.0,130.2061004638672,100.0,37917.015625,0.0,1687.564208984375,1.0,280.3560485839844,282.6605224609375,291.8739013671875,295.37860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544244527816772,1.0,0.0,0.0,3.9362504482269287,3.936277389526367,1.0338528682041217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.13525390625,0.0,1881.2991943359373,1895.4371337890625,0.0,2063.849609375,0.9700008630752563,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918598294258118,0.3906373381614685,0.3535380661487579,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580443859100342,0.3483069539070129,0.3319739997386932,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.877946138381958,0.3729389905929565,0.2626056373119354,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969165802002,0.2863230109214782,0.2737064957618713,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375871539115906,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504402756690979,1.0,1.0,0.0,1.0,-2.6562623977661133,2.656256675720215,5.669015081366524e-06,2.049804925918579,0.9488444328308104,0.9488444328308104,0.0,119.64151000976562,88.0,38757.66796875,0.0,1612.1019287109375,1.0,280.0562744140625,282.43316650390625,291.87139892578125,295.429443359375,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637391686439514,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.154296875,0.0,1838.3197021484373,1895.4371337890625,0.0,2145.448486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918598294258118,0.3906373381614685,0.3535380661487579,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580443859100342,0.3483069539070129,0.3319739997386932,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.877946138381958,0.3729389905929565,0.2626056373119354,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.806969165802002,0.2863230109214782,0.2737064957618713,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375871539115906,0.2173573672771453,0.990694224834442,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504402756690979,1.0,1.0,0.0,1.0,-2.6562623977661133,2.656256675720215,5.669015081366524e-06,2.049804925918579,0.9488444328308104,0.9488444328308104,0.0,119.64151000976562,88.0,38757.66796875,0.0,1612.1019287109375,1.0,280.0562744140625,282.43316650390625,291.87139892578125,295.429443359375,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637391686439514,1.0,0.0,0.0,3.900736808776856,3.900763511657715,1.0152817822017823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.154296875,0.0,1838.3197021484373,1895.4371337890625,0.0,2145.448486328125,0.9621613621711732,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120954871177672,0.3878087699413299,0.3507004976272583,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779979348182678,0.3475561439990997,0.3309272825717926,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976063132286072,0.3705904185771942,0.2607190608978271,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244689106941223,0.2852705121040344,0.2723641991615295,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523548603057861,0.2157175987958908,0.981625199317932,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947035312652588,1.0,1.0,0.0,1.0,-2.6368181705474854,2.636812448501587,5.586065981333377e-06,2.034674882888794,0.9314048886299132,0.9314048886299132,0.0,109.17166137695312,88.0,39526.7734375,0.0,1537.688720703125,1.0,279.75762939453125,282.2104187011719,291.8667297363281,295.47705078125,293.1499938964844,293.1499938964844,279.75,37304.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726589441299438,1.0,0.0,0.0,3.855303287506104,3.8553295135498047,9.917687293636843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.66943359375,0.0,1784.11181640625,1895.4371337890625,0.0,2224.486572265625,0.9521304368972778,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130932092666626,0.3876998722553253,0.350577563047409,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789277672767639,0.3475290536880493,0.3308796286582947,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985162377357483,0.3704992830753326,0.2606377899646759,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252493143081665,0.285230278968811,0.2723050415515899,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530506253242493,0.2156524509191513,0.9812371730804444,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942897856235504,1.0,1.0,0.0,1.0,-2.6359779834747314,2.635972261428833,5.582490757660708e-06,2.0340187549591064,0.930728554725647,0.930728554725647,0.0,108.73109436035156,76.0,39514.65625,0.0,1534.5501708984375,1.0,279.75653076171875,282.20947265625,291.8631591796875,295.4703674316406,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725649476051331,1.0,0.0,0.0,3.853203535079956,3.853229761123657,9.906885907184917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.58837890625,0.0,1781.59765625,1895.4371337890625,0.0,2223.64892578125,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422298669815063,0.3846295177936554,0.3474739789962768,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054216146469116,0.3466110825538635,0.3296414017677307,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559826850891,0.2585879862308502,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474754095077515,0.2840338945388794,0.2707943022251129,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733319401741028,0.2138945162296295,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750969171524,1.0,1.0,0.0,1.0,-2.614768743515014,2.614763259887696,5.492708169185789e-06,2.017500400543213,0.9100024700164796,0.9100024700164796,0.0,97.6115493774414,64.0,40191.57421875,0.0,1455.95849609375,1.0,279.4569091796875,281.9922180175781,291.85107421875,295.501953125,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804707884788513,1.0,0.0,0.0,3.791305780410767,3.7913312911987305,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.61083984375,0.0,1709.380126953125,1895.4371337890625,0.0,2294.3681640625,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422298669815063,0.3846295177936554,0.3474739789962768,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054216146469116,0.3466110825538635,0.3296414017677307,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679559826850891,0.2585879862308502,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474754095077515,0.2840338945388794,0.2707943022251129,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733319401741028,0.2138945162296295,0.9714887142181396,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750969171524,1.0,1.0,0.0,1.0,-2.614768743515014,2.614763259887696,5.492708169185789e-06,2.017500400543213,0.9100024700164796,0.9100024700164796,0.0,97.6115493774414,64.0,40191.57421875,0.0,1455.95849609375,1.0,279.4569091796875,281.9922180175781,291.85107421875,295.501953125,293.1499938964844,293.1499938964844,279.1499938964844,37704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804707884788513,1.0,0.0,0.0,3.791305780410767,3.7913312911987305,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.61083984375,0.0,1709.380126953125,1895.4371337890625,0.0,2294.3681640625,0.9380156993865968,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592167139053344,0.3830955028533935,0.3459469676017761,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230450987815856,0.3461238741874695,0.3290078043937683,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440383911132812,0.3666743040084839,0.2575686872005462,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614672422409058,0.2834182381629944,0.2700307369232178,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861126661300659,0.2130148112773895,0.966627299785614,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783541560173034,1.0,1.0,0.0,1.0,-2.604188680648804,2.6041831970214844,5.448174761113478e-06,2.009251356124878,0.8981150984764099,0.8981150984764099,0.0,91.9542007446289,64.0,40930.12890625,0.0,1416.71728515625,1.0,279.19793701171875,281.8203125,291.8724670410156,295.6171569824219,293.1499938964844,293.1499938964844,279.1499938964844,37938.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867622971534729,1.0,0.0,0.0,3.7543349266052246,3.75436019897461,9.405010814589332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.27880859375,0.0,1667.293701171875,1895.4371337890625,0.0,2351.062255859375,0.9298468828201294,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764036536216736,0.3814969956874847,0.3443016111850738,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433917999267578,0.3455777466297149,0.3282839357852936,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9627740383148192,0.3653388321399688,0.2564781308174133,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776471614837646,0.2827562987804413,0.2691968083381653,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006284832954407,0.2121054530143737,0.9615516662597656,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728541374206543,1.0,1.0,0.0,1.0,-2.592930793762207,2.592925548553467,5.401000635174569e-06,2.0004799365997314,0.8867676258087158,0.8867676258087158,0.0,86.34907531738281,67.0,40782.125,0.0,1377.1300048828125,1.0,279.1573181152344,281.7840576171875,291.8367919921875,295.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874554395675659,1.0,0.0,0.0,3.712284803390503,3.7123095989227295,9.195510415338504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.3935546875,0.0,1620.0452880859375,1895.4371337890625,0.0,2357.329345703125,0.9206324815750122,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962273240089417,0.3802433013916015,0.342390775680542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694067239761353,0.3457240164279938,0.3277883231639862,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850384593009948,0.3641894459724426,0.2551509737968445,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004972577095032,0.2824864685535431,0.2683644294738769,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196063041687012,0.2111614048480987,0.9548242688179016,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502045631408,1.0,1.0,0.0,1.0,-2.579345941543579,2.57934045791626,5.343893008102896e-06,1.989668250083924,0.8693619966506958,0.8693619966506958,0.0,79.7998275756836,85.0,39349.91796875,0.0,1330.7486572265625,1.0,279.4423217773437,282.02899169921875,291.7244567871094,295.25250244140625,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661336660385132,1.0,0.0,0.0,3.628431558609009,3.628455877304077,8.784786018622981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.2607421875,0.0,1525.8734130859375,1895.4371337890625,0.0,2166.583251953125,0.9020209312438964,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962273240089417,0.3802433013916015,0.342390775680542,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694067239761353,0.3457240164279938,0.3277883231639862,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850384593009948,0.3641894459724426,0.2551509737968445,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004972577095032,0.2824864685535431,0.2683644294738769,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196063041687012,0.2111614048480987,0.9548242688179016,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667502045631408,1.0,1.0,0.0,1.0,-2.579345941543579,2.57934045791626,5.343893008102896e-06,1.989668250083924,0.8693619966506958,0.8693619966506958,0.0,79.7998275756836,85.0,39349.91796875,0.0,1330.7486572265625,1.0,279.4423217773437,282.02899169921875,291.7244567871094,295.25250244140625,293.1499938964844,293.1499938964844,279.75,38227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661336660385132,1.0,0.0,0.0,3.628431558609009,3.628455877304077,8.784786018622981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.2607421875,0.0,1525.8734130859375,1895.4371337890625,0.0,2166.583251953125,0.9020209312438964,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804628849029541,0.3424092531204223,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630143642425536,0.3470290899276733,0.3288625478744507,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416621685028,0.3643700778484344,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940634727478027,0.2832512557506561,0.2689490914344787,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134800791740417,0.2111681848764419,0.954256534576416,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687492847442627,1.0,1.0,0.0,1.0,-2.5806567668914795,2.58065152168274,5.348874765331857e-06,1.9904544353485107,0.8552698493003845,0.8552698493003845,0.0,81.52620697021484,103.0,38050.234375,0.0,1340.0240478515625,1.0,279.7412414550781,282.2979431152344,291.7045593261719,295.1275634765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448232769966125,1.0,0.0,0.0,3.548482894897461,3.548506259918213,8.401923423662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.529296875,0.0,1438.5035400390625,1895.4371337890625,0.0,1980.835693359375,0.8841878771781921,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804628849029541,0.3424092531204223,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630143642425536,0.3470290899276733,0.3288625478744507,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.978416621685028,0.3643700778484344,0.2551419734954834,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940634727478027,0.2832512557506561,0.2689490914344787,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134800791740417,0.2111681848764419,0.954256534576416,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687492847442627,1.0,1.0,0.0,1.0,-2.5806567668914795,2.58065152168274,5.348874765331857e-06,1.9904544353485107,0.8552698493003845,0.8552698493003845,0.0,81.52620697021484,103.0,38050.234375,0.0,1340.0240478515625,1.0,279.7412414550781,282.2979431152344,291.7045593261719,295.1275634765625,293.1499938964844,293.1499938964844,280.04998779296875,38113.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448232769966125,1.0,0.0,0.0,3.548482894897461,3.548506259918213,8.401923423662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.529296875,0.0,1438.5035400390625,1895.4371337890625,0.0,1980.835693359375,0.8841878771781921,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651130437850952,0.3811887204647064,0.3432433307170868,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342460036277772,0.3488596975803375,0.3307705819606781,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651838004589081,0.2558252215385437,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692053556442261,0.2845598757266998,0.2703576683998108,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.790474534034729,0.211695909500122,0.9574769735336304,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757161438465118,1.0,1.0,0.0,1.0,-2.590328931808472,2.5903234481811523,5.388807039707899e-06,1.9977970123291016,0.8442957997322083,0.8442957997322083,0.0,89.08646392822266,121.0,36873.59765625,0.0,1385.8492431640625,1.0,280.0404968261719,282.5693054199219,291.7084350585937,295.0536499023437,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283484935760498,1.0,0.0,0.0,3.4768261909484863,3.47684907913208,8.066019745456288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8125,0.0,1362.3172607421875,1895.4371337890625,0.0,1841.2490234375,0.8681451678276062,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651130437850952,0.3811887204647064,0.3432433307170868,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342460036277772,0.3488596975803375,0.3307705819606781,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651838004589081,0.2558252215385437,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692053556442261,0.2845598757266998,0.2703576683998108,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.790474534034729,0.211695909500122,0.9574769735336304,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.99365234375,1.0,0.4757161438465118,1.0,1.0,0.0,1.0,-2.590328931808472,2.5903234481811523,5.388807039707899e-06,1.9977970123291016,0.8442957997322083,0.8442957997322083,0.0,89.08646392822266,121.0,36873.59765625,0.0,1385.8492431640625,1.0,280.0404968261719,282.5693054199219,291.7084350585937,295.0536499023437,293.1499938964844,293.1499938964844,280.3500061035156,37882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283484935760498,1.0,0.0,0.0,3.4768261909484863,3.47684907913208,8.066019745456288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8125,0.0,1362.3172607421875,1895.4371337890625,0.0,1841.2490234375,0.8681451678276062,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281401634216307,0.3821437954902649,0.3444600403308868,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992365002632141,0.3509549796581268,0.3331185281276703,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309514522552,0.2568905651569366,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407731056213379,0.2861605286598205,0.2722381055355072,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249933719635,0.21251180768013,0.9628949165344238,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356118202209,1.0,1.0,0.0,1.0,-2.604658603668213,2.6046531200408936,5.448447154776659e-06,2.0087766647338867,0.8363143801689148,0.8363143801689148,0.0,100.49755859375,139.0,35865.74609375,0.0,1455.2860107421875,1.0,280.33984375,282.84246826171875,291.70916748046875,294.9928283691406,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157484889030457,1.0,0.0,0.0,3.416616201400757,3.4166383743286133,7.789071219121979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.646484375,0.0,1299.7017822265625,1895.4371337890625,0.0,1737.1842041015625,0.8545979261398315,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281401634216307,0.3821437954902649,0.3444600403308868,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992365002632141,0.3509549796581268,0.3331185281276703,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663309514522552,0.2568905651569366,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407731056213379,0.2861605286598205,0.2722381055355072,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249933719635,0.21251180768013,0.9628949165344238,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858356118202209,1.0,1.0,0.0,1.0,-2.604658603668213,2.6046531200408936,5.448447154776659e-06,2.0087766647338867,0.8363143801689148,0.8363143801689148,0.0,100.49755859375,139.0,35865.74609375,0.0,1455.2860107421875,1.0,280.33984375,282.84246826171875,291.70916748046875,294.9928283691406,293.1499938964844,293.1499938964844,280.6499938964844,37572.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157484889030457,1.0,0.0,0.0,3.416616201400757,3.4166383743286133,7.789071219121979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.646484375,0.0,1299.7017822265625,1895.4371337890625,0.0,1737.1842041015625,0.8545979261398315,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094062447547911,0.3826504647731781,0.3451155126094818,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835325241088867,0.3520471155643463,0.3343698680400848,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962604999542236,0.3669614493846893,0.2574876546859741,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273972272872925,0.2870108783245086,0.2732657194137573,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504919052124,0.2129746675491333,0.9660567045211792,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916636049747467,1.0,1.0,0.0,1.0,-2.612700223922729,2.61269474029541,5.482094366016099e-06,2.014955282211304,0.8338959813117981,0.8338959813117981,0.0,107.2676010131836,139.0,35010.0625,0.0,1496.2099609375,1.0,280.5916442871094,283.0355529785156,291.677734375,294.8662109375,293.1499938964844,293.1499938964844,280.6499938964844,37384.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077008485794067,1.0,0.0,0.0,3.3911640644073486,3.391185760498047,7.67345397889585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.00439453125,0.0,1273.441650390625,1895.4371337890625,0.0,1672.048583984375,0.8488754630088806,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.89357990026474,0.3832441568374634,0.3459104299545288,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691248297691345,0.3532068431377411,0.3357302248477936,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8810668587684631,0.3676751554012298,0.2581816613674164,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149142861366272,0.2879237234592438,0.2743921279907226,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389496564865112,0.2134959846735,0.9696348905563354,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978704452514648,1.0,1.0,0.0,1.0,-2.6217758655548096,2.6217703819274902,5.520194008568069e-06,2.0219287872314453,0.8312242031097412,0.8312242031097412,0.0,114.48343658447266,157.0,34891.390625,0.0,1540.7918701171875,1.0,280.63934326171875,283.1080322265625,291.6991271972656,294.9256591796875,293.1499938964844,293.1499938964844,280.95001220703125,37214.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050554156303406,1.0,0.0,0.0,3.36981201171875,3.369833469390869,7.577128258162702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.703125,0.0,1251.6046142578125,1895.4371337890625,0.0,1650.8756103515625,0.8439825177192688,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656317591667175,0.3844672441482544,0.3475371301174164,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.843936026096344,0.355567455291748,0.338517963886261,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628873348236,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905718684196472,0.2897934913635254,0.2767215967178345,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145912647247314,0.9772299528121948,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110106468200684,1.0,1.0,0.0,1.0,-2.64074182510376,2.6407363414764404,5.600274562311824e-06,2.036518812179565,0.8289055228233337,0.8289055228233337,0.0,130.15748596191406,160.0,33944.69921875,0.0,1637.5989990234375,1.0,280.93878173828125,283.36407470703125,291.68115234375,294.8515014648437,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948518753051758,1.0,0.0,0.0,3.3374454975128174,3.3374667167663574,7.432273037011328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.07568359375,0.0,1218.138427734375,1895.4371337890625,0.0,1570.364013671875,0.8365318775177002,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656317591667175,0.3844672441482544,0.3475371301174164,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.843936026096344,0.355567455291748,0.338517963886261,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174696922302,0.3691628873348236,0.2596277594566345,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905718684196472,0.2897934913635254,0.2767215967178345,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145912647247314,0.9772299528121948,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110106468200684,1.0,1.0,0.0,1.0,-2.64074182510376,2.6407363414764404,5.600274562311824e-06,2.036518812179565,0.8289055228233337,0.8289055228233337,0.0,130.15748596191406,160.0,33944.69921875,0.0,1637.5989990234375,1.0,280.93878173828125,283.36407470703125,291.68115234375,294.8515014648437,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948518753051758,1.0,0.0,0.0,3.3374454975128174,3.3374667167663574,7.432273037011328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.07568359375,0.0,1218.138427734375,1895.4371337890625,0.0,1570.364013671875,0.8365318775177002,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508630990982056,0.3858046531677246,0.3490802347660064,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635685920715,0.3580236732959747,0.3412017226219177,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923889160156,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774705290794373,0.2917549014091491,0.2789436280727386,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157816141843795,0.9843320250511168,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073288917542,1.0,1.0,0.0,1.0,-2.6587066650390625,2.658700942993164,5.676716682501137e-06,2.0503666400909424,0.8292242288589478,0.8292242288589478,0.0,140.9232940673828,148.0,33010.171875,0.0,1712.0394287109375,1.0,281.2384948730469,283.6095886230469,291.65875244140625,294.7728881835937,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845551133155823,1.0,0.0,0.0,3.3197736740112305,3.3197946548461914,7.353773980867118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.39794921875,0.0,1198.90478515625,1895.4371337890625,0.0,1491.0621337890625,0.8323107361793518,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508630990982056,0.3858046531677246,0.3490802347660064,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310635685920715,0.3580236732959747,0.3412017226219177,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707923889160156,0.2610254287719726,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774705290794373,0.2917549014091491,0.2789436280727386,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157816141843795,0.9843320250511168,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201073288917542,1.0,1.0,0.0,1.0,-2.6587066650390625,2.658700942993164,5.676716682501137e-06,2.0503666400909424,0.8292242288589478,0.8292242288589478,0.0,140.9232940673828,148.0,33010.171875,0.0,1712.0394287109375,1.0,281.2384948730469,283.6095886230469,291.65875244140625,294.7728881835937,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845551133155823,1.0,0.0,0.0,3.3197736740112305,3.3197946548461914,7.353773980867118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.39794921875,0.0,1198.90478515625,1895.4371337890625,0.0,1491.0621337890625,0.8323107361793518,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506669402122498,0.3873508870601654,0.3504364192485809,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317264318466187,0.3606416881084442,0.3436519205570221,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781286239624023,0.2938697636127472,0.2809257507324219,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171250730752945,0.9903005361557008,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522524893283844,1.0,1.0,0.0,1.0,-2.6743581295013428,2.6743524074554443,5.743718247686047e-06,2.0624217987060547,0.83223956823349,0.83223956823349,0.0,142.34432983398438,136.0,32206.59765625,0.0,1741.3922119140625,1.0,281.5383605957031,283.8545837402344,291.6374206542969,294.7015686035156,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745421290397644,1.0,0.0,0.0,3.316876173019409,3.31689715385437,7.340942715927667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.6083984375,0.0,1193.550048828125,1895.4371337890625,0.0,1415.929931640625,0.8313401937484741,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506669402122498,0.3873508870601654,0.3504364192485809,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317264318466187,0.3606416881084442,0.3436519205570221,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.37264284491539,0.2622913718223572,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781286239624023,0.2938697636127472,0.2809257507324219,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171250730752945,0.9903005361557008,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.522524893283844,1.0,1.0,0.0,1.0,-2.6743581295013428,2.6743524074554443,5.743718247686047e-06,2.0624217987060547,0.83223956823349,0.83223956823349,0.0,142.34432983398438,136.0,32206.59765625,0.0,1741.3922119140625,1.0,281.5383605957031,283.8545837402344,291.6374206542969,294.7015686035156,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745421290397644,1.0,0.0,0.0,3.316876173019409,3.31689715385437,7.340942715927667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.6083984375,0.0,1193.550048828125,1895.4371337890625,0.0,1415.929931640625,0.8313401937484741,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591063022613525,0.3891180753707886,0.3517810404300689,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840473473072052,0.363444447517395,0.3460496962070465,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299220085144,0.2961638569831848,0.2828493416309356,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186534404754638,0.9960088729858398,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213806629180908,1.0,1.0,0.0,1.0,-2.6895415782928467,2.689535617828369,5.809016784041887e-06,2.074080467224121,0.8377676606178284,0.8377676606178284,0.0,137.97357177734375,124.0,31405.212890625,0.0,1743.796630859375,1.0,281.8384094238281,284.0898132324219,291.6153869628906,294.631591796875,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651041507720947,1.0,0.0,0.0,3.328148603439331,3.328169584274292,7.390923997263599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.3857421875,0.0,1201.5379638671875,1895.4371337890625,0.0,1347.0013427734375,0.8335091471672058,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591063022613525,0.3891180753707886,0.3517810404300689,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840473473072052,0.363444447517395,0.3460496962070465,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747217357158661,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870299220085144,0.2961638569831848,0.2828493416309356,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915363311768,0.2186534404754638,0.9960088729858398,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213806629180908,1.0,1.0,0.0,1.0,-2.6895415782928467,2.689535617828369,5.809016784041887e-06,2.074080467224121,0.8377676606178284,0.8377676606178284,0.0,137.97357177734375,124.0,31405.212890625,0.0,1743.796630859375,1.0,281.8384094238281,284.0898132324219,291.6153869628906,294.631591796875,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651041507720947,1.0,0.0,0.0,3.328148603439331,3.328169584274292,7.390923997263599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.3857421875,0.0,1201.5379638671875,1895.4371337890625,0.0,1347.0013427734375,0.8335091471672058,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.865689754486084,0.3900429010391235,0.3524217307567596,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470743894577026,0.3648892641067505,0.3472264409065246,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552168011665344,0.3758129179477691,0.2641706764698028,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936925292015076,0.2973554730415344,0.2837933003902435,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.720325231552124,0.2194684594869613,0.9988241195678712,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519966185092926,1.0,1.0,0.0,1.0,-2.696985960006714,2.6969802379608154,5.84116742174956e-06,2.07979679107666,0.8419369459152222,0.8419369459152222,0.0,134.484619140625,124.0,30681.896484375,0.0,1738.7821044921875,1.0,282.0892639160156,284.26385498046875,291.5747375488281,294.50360107421875,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578108668327332,1.0,0.0,0.0,3.338547945022583,3.338568925857544,7.437184308400902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.26318359375,0.0,1210.002197265625,1895.4371337890625,0.0,1295.05029296875,0.8356875777244568,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740556836128235,0.3910698294639587,0.3531708717346191,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553571105003357,0.3664120137691498,0.3484745919704437,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634505271911621,0.3769966065883636,0.2648563981056213,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.8019207715988159,0.2986180782318115,0.2847962975502014,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269883751869202,0.2203499674797058,1.001866579055786,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.43804931640625,1.0,0.5181966423988342,1.0,1.0,0.0,1.0,-2.705071210861206,2.7050652503967285,5.876173418073449e-06,2.085999250411988,0.8457666635513306,0.8457666635513306,0.0,130.30172729492188,112.0,30622.84765625,0.0,1731.478515625,1.0,282.13873291015625,284.3181457519531,291.5904541015625,294.5594177246094,293.1499938964844,293.1499938964844,282.45001220703125,35330.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557977795600891,1.0,0.0,0.0,3.352689027786255,3.352710247039795,7.50032086216379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.36962890625,0.0,1222.2662353515625,1895.4371337890625,0.0,1280.919189453125,0.8386379480361938,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956591486930847,0.3933801651000976,0.354754239320755,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768153190612793,0.3696581721305847,0.3510445654392242,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246335983276,0.3795990943908691,0.2662976682186126,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216217756271362,0.3013239502906799,0.2868694961071014,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437302470207214,0.2222809642553329,1.0082812309265137,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.721992015838623,2.7219862937927246,5.949771548330318e-06,2.0989787578582764,0.8568517565727234,0.8568517565727234,0.0,120.61426544189452,100.0,30048.3203125,0.0,1711.685302734375,1.0,282.43902587890625,284.5538330078125,291.5687866210937,294.4998779296875,293.1499938964844,293.1499938964844,282.75,34967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472620964050293,1.0,0.0,0.0,3.3907909393310547,3.390812397003174,7.671765729355684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.41796875,0.0,1256.2802734375,1895.4371337890625,0.0,1222.0286865234375,0.8467820882797241,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8956591486930847,0.3933801651000976,0.354754239320755,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768153190612793,0.3696581721305847,0.3510445654392242,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8848246335983276,0.3795990943908691,0.2662976682186126,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8216217756271362,0.3013239502906799,0.2868694961071014,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7437302470207214,0.2222809642553329,1.0082812309265137,285.6504211425781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139187574386597,1.0,1.0,0.0,1.0,-2.721992015838623,2.7219862937927246,5.949771548330318e-06,2.0989787578582764,0.8568517565727234,0.8568517565727234,0.0,120.61426544189452,100.0,30048.3203125,0.0,1711.685302734375,1.0,282.43902587890625,284.5538330078125,291.5687866210937,294.4998779296875,293.1499938964844,293.1499938964844,282.75,34967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472620964050293,1.0,0.0,0.0,3.3907909393310547,3.390812397003174,7.671765729355684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.41796875,0.0,1256.2802734375,1895.4371337890625,0.0,1222.0286865234375,0.8467820882797241,1.0,0.0,3.0,1.0,0.0
