time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268597960472108,0.3959958851337433,0.3565910160541534,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061766266822816,0.3731629550457001,0.3538239002227783,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.382497638463974,0.267923355102539,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466775417327881,0.3042654991149902,0.2891281545162201,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082929611206,0.2244360446929931,1.0155105590820312,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893602371216,2.740887403488159,6.03256921749562e-06,2.113497972488404,0.8707221746444702,0.8707221746444702,0.0,109.7119598388672,88.0,29487.740234375,0.0,1688.850341796875,1.0,282.7394714355469,284.78472900390625,291.54742431640625,294.44500732421875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400269865989685,1.0,0.0,0.0,3.441348075866699,3.441369771957397,7.902244760771282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.861328125,0.0,1303.5633544921875,1895.4371337890625,0.0,1173.451171875,0.8577461242675781,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268597960472108,0.3959958851337433,0.3565910160541534,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061766266822816,0.3731629550457001,0.3538239002227783,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145616292953492,0.382497638463974,0.267923355102539,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466775417327881,0.3042654991149902,0.2891281545162201,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.767082929611206,0.2244360446929931,1.0155105590820312,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091339945793152,1.0,1.0,0.0,1.0,-2.740893602371216,2.740887403488159,6.03256921749562e-06,2.113497972488404,0.8707221746444702,0.8707221746444702,0.0,109.7119598388672,88.0,29487.740234375,0.0,1688.850341796875,1.0,282.7394714355469,284.78472900390625,291.54742431640625,294.44500732421875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400269865989685,1.0,0.0,0.0,3.441348075866699,3.441369771957397,7.902244760771282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.861328125,0.0,1303.5633544921875,1895.4371337890625,0.0,1173.451171875,0.8577461242675781,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687290191650392,0.3988408148288727,0.3586161434650421,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.949660301208496,0.3768763542175293,0.3567785918712616,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576621651649476,0.3856292963027954,0.2696972489356994,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819030523300171,0.3073971271514892,0.2915446758270263,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267743945121765,1.0234588384628296,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.1233645283209626e-06,2.1293158531188965,0.8873421549797058,0.8873421549797058,0.0,98.1319808959961,91.0,28934.232421875,0.0,1664.9229736328125,1.0,283.0400390625,285.0120849609375,291.5224304199219,294.3876342773437,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333947777748108,1.0,0.0,0.0,3.502681970596313,3.502704381942749,8.186433433365892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1279296875,0.0,1363.4931640625,1895.4371337890625,0.0,1130.0379638671875,0.8691855669021606,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687290191650392,0.3988408148288727,0.3586161434650421,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.949660301208496,0.3768763542175293,0.3567785918712616,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576621651649476,0.3856292963027954,0.2696972489356994,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819030523300171,0.3073971271514892,0.2915446758270263,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997684478759766,0.2267743945121765,1.0234588384628296,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041595101356506,1.0,1.0,0.0,1.0,-2.761464357376098,2.761458158493042,6.1233645283209626e-06,2.1293158531188965,0.8873421549797058,0.8873421549797058,0.0,98.1319808959961,91.0,28934.232421875,0.0,1664.9229736328125,1.0,283.0400390625,285.0120849609375,291.5224304199219,294.3876342773437,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333947777748108,1.0,0.0,0.0,3.502681970596313,3.502704381942749,8.186433433365892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1279296875,0.0,1363.4931640625,1895.4371337890625,0.0,1130.0379638671875,0.8691855669021606,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.991427719593048,0.4010931253433227,0.3605829179286957,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763429164886476,0.3802515864372253,0.359825849533081,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826030135154724,0.3883436918258667,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070446491241456,0.3102526664733886,0.2940870523452759,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214487433433533,0.2289206534624099,1.0322459936141968,286.13482666015625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.22050310994382e-06,2.146135091781616,0.903739094734192,0.903739094734192,0.0,92.44249725341795,109.0,28783.787109375,0.0,1670.381103515625,1.0,283.1466064453125,285.08502197265625,291.53240966796875,294.4159851074219,293.1499938964844,293.1499938964844,283.04998779296875,33872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375359892845154,1.0,0.0,0.0,3.5492546558380127,3.549277305603028,8.405578455494833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.455078125,0.0,1408.4686279296875,1895.4371337890625,0.0,1157.018310546875,0.8828673958778381,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.991427719593048,0.4010931253433227,0.3605829179286957,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9763429164886476,0.3802515864372253,0.359825849533081,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9826030135154724,0.3883436918258667,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070446491241456,0.3102526664733886,0.2940870523452759,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214487433433533,0.2289206534624099,1.0322459936141968,286.13482666015625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036970973014832,1.0,1.0,0.0,1.0,-2.7832844257354736,2.783278226852417,6.22050310994382e-06,2.146135091781616,0.903739094734192,0.903739094734192,0.0,92.44249725341795,109.0,28783.787109375,0.0,1670.381103515625,1.0,283.1466064453125,285.08502197265625,291.53240966796875,294.4159851074219,293.1499938964844,293.1499938964844,283.04998779296875,33872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375359892845154,1.0,0.0,0.0,3.5492546558380127,3.549277305603028,8.405578455494833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.455078125,0.0,1408.4686279296875,1895.4371337890625,0.0,1157.018310546875,0.8828673958778381,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893486499786376,0.4016713798046112,0.3613533079624176,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745047092437744,0.3815754652023315,0.3612605631351471,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.98056560754776,0.389269471168518,0.2723135352134704,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051304459571838,0.3113681375980377,0.2953052818775177,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.8199490904808044,0.2297428399324417,1.036599040031433,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259024143219,1.0,1.0,0.0,1.0,-2.7935986518859863,2.7935924530029297,6.266712716751499e-06,2.154097318649292,0.9105879068374634,0.9105879068374634,0.0,93.66156768798828,109.0,29031.818359375,0.0,1691.5888671875,1.0,283.0667419433594,285.0081787109375,291.5561828613281,294.493896484375,293.1499938964844,293.1499938964844,283.04998779296875,34089.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456764340400696,1.0,0.0,0.0,3.590282440185547,3.59030556678772,8.60103114064259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.5693359375,0.0,1453.680419921875,1895.4371337890625,0.0,1211.275390625,0.8905236721038818,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979460597038269,0.4018375277519226,0.3617801964282989,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9639878869056702,0.3826008141040802,0.3624752461910248,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701641798019408,0.3898488879203796,0.2729150950908661,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948760628700256,0.3122183680534363,0.2963442504405975,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811375081539154,0.2303366065025329,1.0403246879577637,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098502039909363,1.0,1.0,0.0,1.0,-2.8020243644714355,2.8020179271698,6.304620910668746e-06,2.160617589950561,0.9174593687057496,0.9174593687057496,0.0,97.17261505126952,127.0,29070.26953125,0.0,1721.036865234375,1.0,283.0526733398437,284.9734191894531,291.5395202636719,294.4776916503906,293.1499938964844,293.1499938964844,282.75,34194.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517149209976196,1.0,0.0,0.0,3.623086452484131,3.623109817504883,8.758922831475502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.14892578125,0.0,1490.023681640625,1895.4371337890625,0.0,1252.54052734375,0.8979600071907043,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427001476287842,0.4006273746490478,0.3615751266479492,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580011844635,0.3835046291351318,0.3641315698623657,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325794577598572,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632156848907471,0.3129031360149383,0.2977568805217743,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888825416565,0.2306433022022247,1.045157790184021,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264970421791076,0.9264970421791076,0.0,108.81829833984376,145.0,29699.791015625,0.0,1791.899169921875,1.0,282.7580871582031,284.69305419921875,291.5291748046875,294.5443115234375,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721262335777283,1.0,0.0,0.0,3.67844820022583,3.6784722805023193,9.028645422404225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.900390625,0.0,1554.041748046875,1895.4371337890625,0.0,1398.107421875,0.9106082916259766,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427001476287842,0.4006273746490478,0.3615751266479492,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580011844635,0.3835046291351318,0.3641315698623657,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325794577598572,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632156848907471,0.3129031360149383,0.2977568805217743,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888825416565,0.2306433022022247,1.045157790184021,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189491510391235,1.0,1.0,0.0,1.0,-2.811918020248413,2.8119115829467773,6.349349860101938e-06,2.168304920196533,0.9264970421791076,0.9264970421791076,0.0,108.81829833984376,145.0,29699.791015625,0.0,1791.899169921875,1.0,282.7580871582031,284.69305419921875,291.5291748046875,294.5443115234375,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721262335777283,1.0,0.0,0.0,3.67844820022583,3.6784722805023193,9.028645422404225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.900390625,0.0,1554.041748046875,1895.4371337890625,0.0,1398.107421875,0.9106082916259766,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993271589279175,0.3981095850467682,0.3601473569869995,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873880505561829,0.3832885921001434,0.3647707402706146,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308065533638,0.3125607371330261,0.2982609570026397,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299869209527969,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.931889533996582,0.931889533996582,0.0,124.37625885009766,163.0,30238.525390625,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4718322753906,294.5290222167969,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860832571983337,1.0,0.0,0.0,3.720010995864868,3.720035552978516,9.233826858690009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.25927734375,0.0,1604.133056640625,1895.4371337890625,0.0,1502.703125,0.9201882481575012,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993271589279175,0.3981095850467682,0.3601473569869995,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873880505561829,0.3832885921001434,0.3647707402706146,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883209526538849,0.2731195092201233,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308065533638,0.3125607371330261,0.2982609570026397,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299869209527969,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291303396224976,1.0,1.0,0.0,1.0,-2.8123421669006348,2.812335729598999,6.351203865051502e-06,2.1686038970947266,0.931889533996582,0.931889533996582,0.0,124.37625885009766,163.0,30238.525390625,0.0,1867.1563720703125,1.0,282.4577941894531,284.40557861328125,291.4718322753906,294.5290222167969,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860832571983337,1.0,0.0,0.0,3.720010995864868,3.720035552978516,9.233826858690009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.25927734375,0.0,1604.133056640625,1895.4371337890625,0.0,1502.703125,0.9201882481575012,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648335933685303,0.3949500620365143,0.3581022620201111,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554103970527649,0.3823935091495514,0.3647656440734863,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020233511924744,0.3115775287151336,0.2981647849082947,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834418773651,1.0442321300506592,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.80652403831482,6.324781224975595e-06,2.1640305519104004,0.9338067173957824,0.9338067173957824,0.0,141.80157470703125,181.0,30741.513671875,0.0,1941.4273681640625,1.0,282.1575622558594,284.122314453125,291.41583251953125,294.50006103515625,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944378614425659,1.0,0.0,0.0,3.748014450073242,3.7480392456054688,9.373371199217218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.1689453125,0.0,1639.368896484375,1895.4371337890625,0.0,1567.1370849609375,0.9267221689224244,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648335933685303,0.3949500620365143,0.3581022620201111,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554103970527649,0.3823935091495514,0.3647656440734863,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.386260449886322,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020233511924744,0.3115775287151336,0.2981647849082947,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720729827881,0.2286834418773651,1.0442321300506592,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395327806472778,1.0,1.0,0.0,1.0,-2.806530475616455,2.80652403831482,6.324781224975595e-06,2.1640305519104004,0.9338067173957824,0.9338067173957824,0.0,141.80157470703125,181.0,30741.513671875,0.0,1941.4273681640625,1.0,282.1575622558594,284.122314453125,291.41583251953125,294.50006103515625,293.1499938964844,293.1499938964844,281.8500061035156,35270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944378614425659,1.0,0.0,0.0,3.748014450073242,3.7480392456054688,9.373371199217218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.1689453125,0.0,1639.368896484375,1895.4371337890625,0.0,1567.1370849609375,0.9267221689224244,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373749256134033,0.3916277289390564,0.3558548092842102,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301173448562622,0.3811832666397095,0.3644181489944458,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839270770549774,0.271260142326355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369679450989,0.3102824091911316,0.297735720872879,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321696996688,1.0406320095062256,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.79731559753418,2.797309398651123,6.283011771301972e-06,2.156785011291504,0.9329161643981934,0.9329161643981934,0.0,159.95877075195312,169.0,31397.244140625,0.0,2013.3704833984373,1.0,281.8573913574219,283.8553161621094,291.3785705566406,294.4959411621094,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013150453567505,1.0,0.0,0.0,3.7636868953704834,3.763711929321289,9.451924825043534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14990234375,0.0,1660.2921142578125,1895.4371337890625,0.0,1621.146484375,0.9304627776145936,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373749256134033,0.3916277289390564,0.3558548092842102,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301173448562622,0.3811832666397095,0.3644181489944458,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839270770549774,0.271260142326355,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763369679450989,0.3102824091911316,0.297735720872879,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031977772712708,0.2270321696996688,1.0406320095062256,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498232245445251,1.0,1.0,0.0,1.0,-2.79731559753418,2.797309398651123,6.283011771301972e-06,2.156785011291504,0.9329161643981934,0.9329161643981934,0.0,159.95877075195312,169.0,31397.244140625,0.0,2013.3704833984373,1.0,281.8573913574219,283.8553161621094,291.3785705566406,294.4959411621094,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013150453567505,1.0,0.0,0.0,3.7636868953704834,3.763711929321289,9.451924825043534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14990234375,0.0,1660.2921142578125,1895.4371337890625,0.0,1621.146484375,0.9304627776145936,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310517072677612,0.3899391591548919,0.3545711934566498,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245187401771545,0.3805116415023803,0.3640158176422119,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582851409912,0.3827100396156311,0.2705845534801483,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.770538330078125,0.3095695078372955,0.2972870469093323,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.697354793548584,0.2261336892843246,1.037641167640686,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510882139205933,1.0,1.0,0.0,1.0,-2.7903494834899902,2.7903432846069336,6.251701506698737e-06,2.151388168334961,0.9307085871696472,0.9307085871696472,0.0,164.27423095703125,169.0,32059.3515625,0.0,2022.65380859375,1.0,281.5982666015625,283.65191650390625,291.3949890136719,294.5988464355469,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079095244407654,1.0,0.0,0.0,3.767169713973999,3.7671947479248047,9.469426345276588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.24169921875,0.0,1665.7469482421875,1895.4371337890625,0.0,1673.7242431640625,0.931328058242798,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276645541191101,0.3881901502609253,0.3530589342117309,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218064904212952,0.379772812128067,0.3633962571620941,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230860829353333,0.3814326822757721,0.2697454392910003,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676855325698853,0.3087984323501587,0.2966383993625641,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694237232208252,0.2251833230257034,1.0337775945663452,284.7916564941406,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508497357368469,1.0,1.0,0.0,1.0,-2.781358242034912,2.7813520431518555,6.211314030224457e-06,2.1443803310394287,0.9289366602897644,0.9289366602897644,0.0,165.96055603027344,157.0,31973.212890625,0.0,2016.1387939453125,1.0,281.5572204589844,283.5896301269531,291.3495483398437,294.50152587890625,293.1499938964844,293.1499938964844,281.25,35926.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086957693099976,1.0,0.0,0.0,3.767334938049317,3.767360210418701,9.470256827626145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.07275390625,0.0,1667.1025390625,1895.4371337890625,0.0,1680.042724609375,0.9314947724342346,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264449834823608,0.3847095668315887,0.3499235510826111,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821860134601593,0.3782618045806885,0.3619587421417236,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.378879964351654,0.2679533958435058,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674590945243835,0.3072331547737121,0.2951428294181824,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232692986726761,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122392278484767e-06,2.128859043121338,0.9219890236854552,0.9219890236854552,0.0,164.2677459716797,145.0,32594.474609375,0.0,1976.2835693359373,1.0,281.2573547363281,283.3335266113281,291.3207092285156,294.5091552734375,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162812948226929,1.0,0.0,0.0,3.758894681930542,3.758919954299927,9.427870395484206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.16650390625,0.0,1659.6715087890625,1895.4371337890625,0.0,1741.5341796875,0.9298127293586732,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264449834823608,0.3847095668315887,0.3499235510826111,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821860134601593,0.3782618045806885,0.3619587421417236,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224467039108276,0.378879964351654,0.2679533958435058,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674590945243835,0.3072331547737121,0.2951428294181824,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824088096619,0.2232692986726761,1.0250850915908811,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470907092094421,1.0,1.0,0.0,1.0,-2.7614669799804688,2.761460781097412,6.122392278484767e-06,2.128859043121338,0.9219890236854552,0.9219890236854552,0.0,164.2677459716797,145.0,32594.474609375,0.0,1976.2835693359373,1.0,281.2573547363281,283.3335266113281,291.3207092285156,294.5091552734375,293.1499938964844,293.1499938964844,280.95001220703125,36252.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162812948226929,1.0,0.0,0.0,3.758894681930542,3.758919954299927,9.427870395484206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.16650390625,0.0,1659.6715087890625,1895.4371337890625,0.0,1741.5341796875,0.9298127293586732,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281403183937073,0.3826627731323242,0.3480485379695892,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242775201797485,0.377352237701416,0.361038476228714,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244684934616089,0.3773723840713501,0.2668604552745819,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.769710123538971,0.306300550699234,0.2941902279853821,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948239803314209,0.222144678235054,1.0196409225463867,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434818267822266,1.0,1.0,0.0,1.0,-2.749107599258423,2.7491016387939453,6.067464710213244e-06,2.119215250015259,0.9159786701202391,0.9159786701202391,0.0,161.1157989501953,145.0,33326.7265625,0.0,1941.9251708984373,1.0,280.9850769042969,283.1239624023437,291.33331298828125,294.6004333496094,293.1499938964844,293.1499938964844,280.95001220703125,36466.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238698601722717,1.0,0.0,0.0,3.7482149600982666,3.748239994049072,9.374374485560112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.86376953125,0.0,1648.79052734375,1895.4371337890625,0.0,1803.978515625,0.9275299310684204,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8299586772918701,0.3812175393104553,0.3466208875179291,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266191482543945,0.3766978085041046,0.3603010475635528,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.826525866985321,0.376301109790802,0.2660205066204071,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719489932060242,0.3056329488754272,0.2934437394142151,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965880990028381,0.2213461846113205,1.015529990196228,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.34381103515625,1.0,0.5404790639877319,1.0,1.0,0.0,1.0,-2.7396585941314697,2.739652633666992,6.025635684636654e-06,2.1118412017822266,0.9121608138084412,0.9121608138084412,0.0,158.31024169921875,133.0,33226.84765625,0.0,1913.9969482421875,1.0,280.9573669433594,283.08526611328125,291.2929992675781,294.5198974609375,293.1499938964844,293.1499938964844,280.6499938964844,36588.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724265992641449,1.0,0.0,0.0,3.738032102584839,3.738057136535645,9.323507583758328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.1962890625,0.0,1637.842041015625,1895.4371337890625,0.0,1807.2630615234373,0.92535400390625,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367138504981995,0.3776911497116089,0.3432006239891052,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600031375885,0.3750747144222259,0.3584942817687988,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533273696899,0.303993284702301,0.2916139960289001,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341029167175,0.2194162905216217,1.0054972171783447,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.7166805267333984,2.716674566268921,5.924536253587576e-06,2.093916893005371,0.8994741439819336,0.8994741439819336,0.0,149.92868041992188,121.0,33809.9140625,0.0,1839.5909423828125,1.0,280.6576538085937,282.84259033203125,291.2631530761719,294.5263671875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321051955223083,1.0,0.0,0.0,3.703810214996338,3.703835010528565,9.15357531994232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3828125,0.0,1601.0711669921875,1895.4371337890625,0.0,1872.74169921875,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367138504981995,0.3776911497116089,0.3432006239891052,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600031375885,0.3750747144222259,0.3584942817687988,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777603626251,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797533273696899,0.303993284702301,0.2916139960289001,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341029167175,0.2194162905216217,1.0054972171783447,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.7166805267333984,2.716674566268921,5.924536253587576e-06,2.093916893005371,0.8994741439819336,0.8994741439819336,0.0,149.92868041992188,121.0,33809.9140625,0.0,1839.5909423828125,1.0,280.6576538085937,282.84259033203125,291.2631530761719,294.5263671875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321051955223083,1.0,0.0,0.0,3.703810214996338,3.703835010528565,9.15357531994232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3828125,0.0,1601.0711669921875,1895.4371337890625,0.0,1872.74169921875,0.9179292917251588,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462141752243042,0.3741333782672882,0.339700311422348,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453531861305237,0.3733964264392853,0.3565810322761535,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790329098701477,0.30231574177742,0.289694607257843,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801081418991,0.9951819777488708,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929469108581543,2.692941188812256,5.821028025820851e-06,2.075411319732666,0.8840016722679138,0.8840016722679138,0.0,140.17396545410156,109.0,34343.56640625,0.0,1758.9124755859375,1.0,280.35797119140625,282.606689453125,291.23211669921875,294.52850341796875,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393830418586731,1.0,0.0,0.0,3.654844284057617,3.6548686027526855,8.913146416489326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1923828125,0.0,1548.6484375,1895.4371337890625,0.0,1934.325927734375,0.907255232334137,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462141752243042,0.3741333782672882,0.339700311422348,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453531861305237,0.3733964264392853,0.3565810322761535,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.26188725233078,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790329098701477,0.30231574177742,0.289694607257843,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801081418991,0.9951819777488708,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929469108581543,2.692941188812256,5.821028025820851e-06,2.075411319732666,0.8840016722679138,0.8840016722679138,0.0,140.17396545410156,109.0,34343.56640625,0.0,1758.9124755859375,1.0,280.35797119140625,282.606689453125,291.23211669921875,294.52850341796875,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393830418586731,1.0,0.0,0.0,3.654844284057617,3.6548686027526855,8.913146416489326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1923828125,0.0,1548.6484375,1895.4371337890625,0.0,1934.325927734375,0.907255232334137,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525331616401672,0.3729777634143829,0.3381422162055969,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852271556854248,0.3729762732982635,0.3557427823543548,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503744006156921,0.3701632618904114,0.2609444260597229,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970686554908752,0.3018235266208648,0.2888301312923431,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171879410743713,0.2167797684669494,0.9903660416603088,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.517856240272522,1.0,1.0,0.0,1.0,-2.6821017265319824,2.682096004486084,5.77387345401803e-06,2.06687879562378,0.8790530562400818,0.8790530562400818,0.0,134.79791259765625,109.0,33265.15625,0.0,1718.28857421875,1.0,280.60113525390625,282.7738342285156,291.1157531738281,294.2572937011719,293.1499938964844,293.1499938964844,280.6499938964844,37360.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258273959159851,1.0,0.0,0.0,3.628618717193604,3.6286427974700928,8.785691534285434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.0654296875,0.0,1519.6278076171875,1895.4371337890625,0.0,1820.231689453125,0.9014815092086792,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613212704658508,0.3724353015422821,0.337224543094635,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615376949310303,0.3730372786521911,0.3553838431835174,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789769172668,0.3698434233665466,0.2604037225246429,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.805973470211029,0.3017403781414032,0.2883617877960205,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241491079330444,0.216419979929924,0.9870134592056274,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130193829536438,1.0,1.0,0.0,1.0,-2.6753194332122803,2.675313711166382,5.744384452555096e-06,2.061495542526245,0.8737883567810059,0.8737883567810059,0.0,128.79647827148438,97.0,32981.9609375,0.0,1681.004638671875,1.0,280.6421203613281,282.8260498046875,291.0904235839844,294.2319641113281,293.1499938964844,293.1499938964844,280.95001220703125,37347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152686715126038,1.0,0.0,0.0,3.603768110275269,3.6037919521331774,8.665766699778032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.33935546875,0.0,1492.2930908203125,1895.4371337890625,0.0,1733.2708740234375,0.8959067463874817,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885198175907135,0.3722844123840332,0.3363515734672546,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863581418991089,0.3740285336971283,0.3555530905723572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276783227920532,0.3023356795310974,0.2881911098957062,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163894921541214,0.9835017323493958,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719321507058339e-06,2.056869983673096,0.8663542866706848,0.8663542866706848,0.0,115.9943389892578,85.0,31718.154296875,0.0,1614.437744140625,1.0,280.941162109375,283.0677185058594,291.0524597167969,294.089111328125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898680329322815,1.0,0.0,0.0,3.558152675628662,3.558176040649414,8.447777304354531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6630859375,0.0,1442.1190185546875,1895.4371337890625,0.0,1531.7293701171875,0.8856619596481323,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.885198175907135,0.3722844123840332,0.3363515734672546,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863581418991089,0.3740285336971283,0.3555530905723572,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276783227920532,0.3023356795310974,0.2881911098957062,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580884933472,0.2163894921541214,0.9835017323493958,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037151575088501,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719321507058339e-06,2.056869983673096,0.8663542866706848,0.8663542866706848,0.0,115.9943389892578,85.0,31718.154296875,0.0,1614.437744140625,1.0,280.941162109375,283.0677185058594,291.0524597167969,294.089111328125,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898680329322815,1.0,0.0,0.0,3.558152675628662,3.558176040649414,8.447777304354531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6630859375,0.0,1442.1190185546875,1895.4371337890625,0.0,1531.7293701171875,0.8856619596481323,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918977439403534,0.3728285729885101,0.3362138271331787,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214377403259276,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564280867576599,0.3035879135131836,0.2887161076068878,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169886380434036,0.9830965399742126,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922859668731,1.0,1.0,0.0,1.0,-2.670916795730591,2.6709110736846924,5.724891707359348e-06,2.057812690734864,0.8615195751190186,0.8615195751190186,0.0,102.85857391357422,73.0,30539.578125,0.0,1556.544677734375,1.0,281.2407531738281,283.3096923828125,291.0489501953125,294.00714111328125,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698479056358337,1.0,0.0,0.0,3.521016359329224,3.5210392475128174,8.272359082184266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.20263671875,0.0,1401.349365234375,1895.4371337890625,0.0,1381.4114990234375,0.877244770526886,1.0,0.0,3.0,1.0,0.0
