time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918977439403534,0.3728285729885101,0.3362138271331787,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214377403259276,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564280867576599,0.3035879135131836,0.2887161076068878,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169886380434036,0.9830965399742126,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949922859668731,1.0,1.0,0.0,1.0,-2.670916795730591,2.6709110736846924,5.724891707359348e-06,2.057812690734864,0.8615195751190186,0.8615195751190186,0.0,102.85857391357422,73.0,30539.578125,0.0,1556.544677734375,1.0,281.2407531738281,283.3096923828125,291.0489501953125,294.00714111328125,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698479056358337,1.0,0.0,0.0,3.521016359329224,3.5210392475128174,8.272359082184266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.20263671875,0.0,1401.349365234375,1895.4371337890625,0.0,1381.4114990234375,0.877244770526886,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668310880661012,0.3737797439098358,0.3364804983139038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174182891846,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975483179092407,0.3052450120449066,0.2896648943424225,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179824560880661,0.9846571683883668,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998361587524,1.0,1.0,0.0,1.0,-2.676584959030152,2.676579236984253,5.749146566813579e-06,2.0621464252471924,0.8592722415924072,0.8592722415924072,0.0,89.78633880615234,91.0,29474.396484375,-0.0,1504.8526611328125,1.0,281.5404357910156,283.551025390625,291.04351806640625,293.9359130859375,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540340781211853,1.0,0.0,0.0,3.494370698928833,3.494393348693848,8.147629273480561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.93603515625,0.0,1371.7470703125,1895.4371337890625,0.0,1268.61328125,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668310880661012,0.3737797439098358,0.3364804983139038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700495600700378,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174182891846,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975483179092407,0.3052450120449066,0.2896648943424225,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050263524055481,0.2179824560880661,0.9846571683883668,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998361587524,1.0,1.0,0.0,1.0,-2.676584959030152,2.676579236984253,5.749146566813579e-06,2.0621464252471924,0.8592722415924072,0.8592722415924072,0.0,89.78633880615234,91.0,29474.396484375,-0.0,1504.8526611328125,1.0,281.5404357910156,283.551025390625,291.04351806640625,293.9359130859375,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540340781211853,1.0,0.0,0.0,3.494370698928833,3.494393348693848,8.147629273480561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.93603515625,0.0,1371.7470703125,1895.4371337890625,0.0,1268.61328125,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745194911956788,0.3750316500663757,0.3374718725681305,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737566709518432,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061086773872375,0.307187020778656,0.2913631200790405,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026920318604,0.2192365825176239,0.9896866679191588,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878098964691,1.0,1.0,0.0,1.0,-2.6898250579833984,2.6898193359375,5.806082299386617e-06,2.0723073482513428,0.8597441911697388,0.8597441911697388,0.0,88.455322265625,109.0,28557.099609375,-0.0,1517.14892578125,1.0,281.8402709960937,283.7976379394531,291.0321655273437,293.86981201171875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409308314323425,1.0,0.0,0.0,3.4797253608703613,3.479747772216797,8.079476856437395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.15478515625,0.0,1354.4742431640625,1895.4371337890625,0.0,1179.4508056640625,0.8676244616508484,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745194911956788,0.3750316500663757,0.3374718725681305,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785144925117492,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737566709518432,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061086773872375,0.307187020778656,0.2913631200790405,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122026920318604,0.2192365825176239,0.9896866679191588,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878098964691,1.0,1.0,0.0,1.0,-2.6898250579833984,2.6898193359375,5.806082299386617e-06,2.0723073482513428,0.8597441911697388,0.8597441911697388,0.0,88.455322265625,109.0,28557.099609375,-0.0,1517.14892578125,1.0,281.8402709960937,283.7976379394531,291.0321655273437,293.86981201171875,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409308314323425,1.0,0.0,0.0,3.4797253608703613,3.479747772216797,8.079476856437395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.15478515625,0.0,1354.4742431640625,1895.4371337890625,0.0,1179.4508056640625,0.8676244616508484,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966722011566162,0.3756965100765228,0.3381040692329407,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.971473217010498,0.3817287385463714,0.3614106178283691,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661417603492736,0.3751416802406311,0.2624977827072143,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988353610038757,0.3082042634487152,0.2923776805400848,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059216141700745,0.2198996394872665,0.992969572544098,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915069341659546,1.0,1.0,0.0,1.0,-2.6980910301208496,2.698085069656372,5.841874553880189e-06,2.0787010192871094,0.8614947199821472,0.8614947199821472,0.0,90.98888397216795,109.0,27790.65234375,-0.0,1540.351318359375,1.0,282.0938415527344,283.9828796386719,290.993408203125,293.7419128417969,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632199764251709,1.0,0.0,0.0,3.476870536804199,3.4768929481506348,8.066224950198375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.0615234375,0.0,1350.284423828125,1895.4371337890625,0.0,1122.3319091796875,0.8668941259384155,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542915225028992,0.3764470517635345,0.338916003704071,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599167108535768,0.383115291595459,0.3628499209880829,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538949728012084,0.3761467635631561,0.2632982134819031,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8878892064094543,0.3092848062515259,0.2935319542884826,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7961008548736572,0.2206090092658996,0.9967963099479676,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955987334251404,1.0,1.0,0.0,1.0,-2.707742214202881,2.7077364921569824,5.883809535589535e-06,2.0861682891845703,0.8628451824188232,0.8628451824188232,0.0,94.8844223022461,127.0,27702.90234375,-0.0,1571.9405517578125,1.0,282.1402587890625,284.0403747558594,291.0143737792969,293.8016662597656,293.1499938964844,293.1499938964844,282.45001220703125,36033.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293947100639343,1.0,0.0,0.0,3.477666139602661,3.4776885509490967,8.069917498687573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.63330078125,0.0,1349.9931640625,1895.4371337890625,0.0,1104.3841552734375,0.8669102191925049,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920629858970642,0.3780923187732696,0.3407031595706939,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.3860298097133636,0.3659310638904571,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207008481025696,0.378301203250885,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610479831695557,0.311552494764328,0.2960220575332641,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717384696006775,0.2220922410488128,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776216506958,2.7287702560424805,5.975761268928181e-06,2.102461099624634,0.8689194321632385,0.8689194321632385,0.0,105.8932113647461,145.0,27012.306640625,-0.0,1653.2525634765625,1.0,282.440185546875,284.2869567871094,290.9941711425781,293.7374572753906,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187600493431091,1.0,0.0,0.0,3.488763332366944,3.488785743713379,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.572265625,0.0,1358.7799072265625,1895.4371337890625,0.0,1038.1790771484375,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920629858970642,0.3780923187732696,0.3407031595706939,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277271628379822,0.3860298097133636,0.3659310638904571,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207008481025696,0.378301203250885,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610479831695557,0.311552494764328,0.2960220575332641,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717384696006775,0.2220922410488128,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060263872146606,1.0,1.0,0.0,1.0,-2.728776216506958,2.7287702560424805,5.975761268928181e-06,2.102461099624634,0.8689194321632385,0.8689194321632385,0.0,105.8932113647461,145.0,27012.306640625,-0.0,1653.2525634765625,1.0,282.440185546875,284.2869567871094,290.9941711425781,293.7374572753906,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187600493431091,1.0,0.0,0.0,3.488763332366944,3.488785743713379,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.572265625,0.0,1358.7799072265625,1895.4371337890625,0.0,1038.1790771484375,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895018100738525,0.3800658285617828,0.3428744971752167,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821100234985,0.3892273306846618,0.3693788051605224,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899495601654053,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357527852058411,0.3140452802181244,0.2988242208957672,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752822160720825,2.752815961837769,6.08178515904001e-06,2.121102094650269,0.878075122833252,0.878075122833252,0.0,119.67644500732422,163.0,26418.9140625,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,290.9757385253906,293.6823425292969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096091866493225,1.0,0.0,0.0,3.513370513916016,3.5133931636810303,8.236471558120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7861328125,0.0,1381.5198974609375,1895.4371337890625,0.0,983.6131591796876,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895018100738525,0.3800658285617828,0.3428744971752167,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821100234985,0.3892273306846618,0.3693788051605224,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899495601654053,0.380754679441452,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357527852058411,0.3140452802181244,0.2988242208957672,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184556245803833,1.0,1.0,0.0,1.0,-2.752822160720825,2.752815961837769,6.08178515904001e-06,2.121102094650269,0.878075122833252,0.878075122833252,0.0,119.67644500732422,163.0,26418.9140625,-0.0,1753.3131103515625,1.0,282.7403869628906,284.53424072265625,290.9757385253906,293.6823425292969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096091866493225,1.0,0.0,0.0,3.513370513916016,3.5133931636810303,8.236471558120684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7861328125,0.0,1381.5198974609375,1895.4371337890625,0.0,983.6131591796876,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635236024856567,0.3822956681251526,0.345354676246643,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709523677825928,0.3926557600498199,0.3731204867362976,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860054969788,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023184776306,0.31672403216362,0.3018757998943329,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922688007354,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320549607276917,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.14161229133606,0.8901395201683044,0.8901395201683044,0.0,135.21275329589844,181.0,25839.373046875,-0.0,1867.0777587890625,1.0,283.0406494140625,284.7770690917969,290.95477294921875,293.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014965176582336,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437875111005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.6396484375,0.0,1417.885498046875,1895.4371337890625,0.0,937.1654663085938,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635236024856567,0.3822956681251526,0.345354676246643,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709523677825928,0.3926557600498199,0.3731204867362976,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642860054969788,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023184776306,0.31672403216362,0.3018757998943329,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290630340576172,0.2254922688007354,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320549607276917,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.14161229133606,0.8901395201683044,0.8901395201683044,0.0,135.21275329589844,181.0,25839.373046875,-0.0,1867.0777587890625,1.0,283.0406494140625,284.7770690917969,290.95477294921875,293.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014965176582336,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437875111005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.6396484375,0.0,1417.885498046875,1895.4371337890625,0.0,937.1654663085938,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174152374268,0.3839725255966186,0.347637802362442,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490772247314453,0.3957411050796509,0.376783162355423,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929583787918091,0.3191117942333221,0.3048677742481231,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270198911428451,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049418926239014,6.315066457318608e-06,2.161623239517212,0.902068018913269,0.902068018913269,0.0,152.2043914794922,169.0,25656.751953125,-0.0,1988.68017578125,1.0,283.1468200683594,284.8615417480469,290.972412109375,293.6610717773437,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053293347358704,1.0,0.0,0.0,3.575061321258545,3.5750844478607178,8.52825735364604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.82861328125,0.0,1440.0736083984375,1895.4371337890625,0.0,958.8797607421876,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174152374268,0.3839725255966186,0.347637802362442,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490772247314453,0.3957411050796509,0.376783162355423,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021601676941,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929583787918091,0.3191117942333221,0.3048677742481231,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114271521568298,0.2270198911428451,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049418926239014,6.315066457318608e-06,2.161623239517212,0.902068018913269,0.902068018913269,0.0,152.2043914794922,169.0,25656.751953125,-0.0,1988.68017578125,1.0,283.1468200683594,284.8615417480469,290.972412109375,293.6610717773437,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053293347358704,1.0,0.0,0.0,3.575061321258545,3.5750844478607178,8.52825735364604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.82861328125,0.0,1440.0736083984375,1895.4371337890625,0.0,958.8797607421876,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368138074874878,0.3843120336532593,0.3482879400253296,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449656367301941,0.3969258368015289,0.378203272819519,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.3864628374576568,0.2722395956516266,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.788814127445221,0.3199996948242187,0.3059873580932617,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224088668823,0.2275353670120239,1.03903329372406,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493590831756592,1.0,1.0,0.0,1.0,-2.813936710357666,2.8139302730560303,6.35599417364574e-06,2.168728828430176,0.9067062139511108,0.9067062139511108,0.0,156.4199676513672,169.0,25867.9453125,-0.0,2023.42578125,1.0,283.0666198730469,284.7893981933594,291.001220703125,293.741943359375,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138664484024048,1.0,0.0,0.0,3.605877637863159,3.605901002883911,8.675914386913064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.7099609375,0.0,1474.6405029296875,1895.4371337890625,0.0,1008.7166137695312,0.8944219350814819,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8349510431289673,0.384307324886322,0.3484731316566467,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8436431288719177,0.3978430330753326,0.3792373538017273,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.836528480052948,0.3868939280509949,0.2726758420467376,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.7874293923377991,0.3206548988819122,0.3067634403705597,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062284350395203,0.2278557121753692,1.041159749031067,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.69921875,1.0,0.550991415977478,1.0,1.0,0.0,1.0,-2.819420576095581,2.8194141387939453,6.381043931469321e-06,2.1730704307556152,0.9113687872886658,0.9113687872886658,0.0,158.2381134033203,157.0,25858.68359375,-0.0,2041.102783203125,1.0,283.0526428222656,284.75836181640625,290.98712158203125,293.72711181640625,293.1499938964844,293.1499938964844,282.75,34727.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203017234802246,1.0,0.0,0.0,3.628942251205444,3.628965854644776,8.787258138909237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.04248046875,0.0,1500.403564453125,1895.4371337890625,0.0,1047.5933837890625,0.8996543884277344,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352012634277344,0.3829688131809234,0.3476411998271942,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452796936035156,0.3986321985721588,0.3802795708179474,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435901641846,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991236686707,0.3210619390010834,0.3074050545692444,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861028671265,0.227747306227684,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211376667022705,2.8211312294006348,6.38926121609984e-06,2.174595832824707,0.9159898161888124,0.9159898161888124,0.0,157.60528564453125,145.0,26387.369140625,-0.0,2040.860107421875,1.0,282.75811767578125,284.4834899902344,290.9815979003906,293.7938537597656,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418985724449158,1.0,0.0,0.0,3.665828943252564,3.6658530235290527,8.966804330157174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.18359375,0.0,1543.6102294921875,1895.4371337890625,0.0,1185.896728515625,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352012634277344,0.3829688131809234,0.3476411998271942,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452796936035156,0.3986321985721588,0.3802795708179474,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435901641846,0.3865903317928314,0.2727141380310058,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888991236686707,0.3210619390010834,0.3074050545692444,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861028671265,0.227747306227684,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211376667022705,2.8211312294006348,6.38926121609984e-06,2.174595832824707,0.9159898161888124,0.9159898161888124,0.0,157.60528564453125,145.0,26387.369140625,-0.0,2040.860107421875,1.0,282.75811767578125,284.4834899902344,290.9815979003906,293.7938537597656,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418985724449158,1.0,0.0,0.0,3.665828943252564,3.6658530235290527,8.966804330157174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.18359375,0.0,1543.6102294921875,1895.4371337890625,0.0,1185.896728515625,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388205766677856,0.3805668652057647,0.345527172088623,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505948781967163,0.3984609544277191,0.3801476657390594,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939370274543762,0.3206085860729217,0.3069899380207062,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692702054977,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.812133550643921,2.8121273517608643,6.348730494210031e-06,2.167741775512696,0.9169784784317015,0.9169784784317015,0.0,153.17233276367188,133.0,26825.494140625,-0.0,2004.9017333984373,1.0,282.4579772949219,284.2004699707031,290.9240417480469,293.77349853515625,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562750935554504,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163821171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.2197265625,0.0,1573.169677734375,1895.4371337890625,0.0,1284.2611083984375,0.9137181043624878,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388205766677856,0.3805668652057647,0.345527172088623,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505948781967163,0.3984609544277191,0.3801476657390594,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.385250985622406,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939370274543762,0.3206085860729217,0.3069899380207062,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692702054977,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.812133550643921,2.8121273517608643,6.348730494210031e-06,2.167741775512696,0.9169784784317015,0.9169784784317015,0.0,153.17233276367188,133.0,26825.494140625,-0.0,2004.9017333984373,1.0,282.4579772949219,284.2004699707031,290.9240417480469,293.77349853515625,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562750935554504,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163821171388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.2197265625,0.0,1573.169677734375,1895.4371337890625,0.0,1284.2611083984375,0.9137181043624878,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456350564956665,0.3778104186058044,0.3428710103034973,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035936355591,0.3978345394134521,0.3793830275535583,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482229232788,0.3197299242019653,0.3059828877449035,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727797746658,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281370588112623e-06,2.156214952468872,0.9148927330970764,0.9148927330970764,0.0,146.11282348632812,121.0,27364.494140625,-0.0,1947.09765625,1.0,282.1578674316406,283.929443359375,290.8699951171875,293.74615478515625,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645582914352417,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.56103515625,0.0,1588.3106689453125,1895.4371337890625,0.0,1343.07275390625,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456350564956665,0.3778104186058044,0.3428710103034973,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593035936355591,0.3978345394134521,0.3793830275535583,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021482229232788,0.3197299242019653,0.3059828877449035,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727797746658,1.0311031341552734,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.7971725463867188,2.797166347503662,6.281370588112623e-06,2.156214952468872,0.9148927330970764,0.9148927330970764,0.0,146.11282348632812,121.0,27364.494140625,-0.0,1947.09765625,1.0,282.1578674316406,283.929443359375,290.8699951171875,293.74615478515625,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645582914352417,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.56103515625,0.0,1588.3106689453125,1895.4371337890625,0.0,1343.07275390625,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819582939148,0.3749726414680481,0.3400514721870422,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811967849731,0.397026002407074,0.3783412575721741,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.381519079208374,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703304290771,0.3186773359775543,0.3047069013118744,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240941375494003,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319677591323853,1.0,1.0,0.0,1.0,-2.779543399810791,2.7795372009277344,6.2023841564951e-06,2.142597913742065,0.9098994731903076,0.9098994731903076,0.0,137.26446533203125,109.0,27939.240234375,-0.0,1877.2178955078125,1.0,281.8578491210937,283.6669616699219,290.83544921875,293.74127197265625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714343428611755,1.0,0.0,0.0,3.699289560317993,3.6993138790130615,9.131243245974474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.1591796875,0.0,1589.1934814453125,1895.4371337890625,0.0,1393.025634765625,0.9163216948509216,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819582939148,0.3749726414680481,0.3400514721870422,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811967849731,0.397026002407074,0.3783412575721741,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558110237122,0.381519079208374,0.268875390291214,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132703304290771,0.3186773359775543,0.3047069013118744,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240941375494003,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319677591323853,1.0,1.0,0.0,1.0,-2.779543399810791,2.7795372009277344,6.2023841564951e-06,2.142597913742065,0.9098994731903076,0.9098994731903076,0.0,137.26446533203125,109.0,27939.240234375,-0.0,1877.2178955078125,1.0,281.8578491210937,283.6669616699219,290.83544921875,293.74127197265625,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714343428611755,1.0,0.0,0.0,3.699289560317993,3.6993138790130615,9.131243245974474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.1591796875,0.0,1589.1934814453125,1895.4371337890625,0.0,1393.025634765625,0.9163216948509216,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623298406600952,0.3735373318195343,0.3386444449424743,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792001008987427,0.3965814709663391,0.3777845501899719,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674058318138123,0.3805188536643982,0.2680784165859222,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197444081306458,0.3181151747703552,0.3040310144424438,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214825391769,1.018936038017273,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.527596652507782,1.0,1.0,0.0,1.0,-2.770371198654175,2.770364999771118,6.1614750848093536e-06,2.135507822036743,0.905714511871338,0.905714511871338,0.0,132.35765075683594,109.0,28618.65234375,-0.0,1839.7584228515625,1.0,281.6000366210937,283.47100830078125,290.8535461425781,293.8421936035156,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677955150604248,1.0,0.0,0.0,3.693916082382202,3.6939406394958496,9.104736022891302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.89306640625,0.0,1584.47900390625,1895.4371337890625,0.0,1441.3126220703125,0.9152088165283204,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694879412651062,0.3720435500144958,0.3371111452579498,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875132203102112,0.3960750997066498,0.3771167695522308,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750369548797607,0.3794584274291992,0.2671961188316345,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266253471374512,0.3175002932548523,0.3032631576061249,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939949035645,0.2225061357021331,1.0144093036651611,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032205581665,1.0,1.0,0.0,1.0,-2.760303020477295,2.7602970600128174,6.116731583460933e-06,2.12772798538208,0.9019935131072998,0.9019935131072998,0.0,127.32982635498048,97.0,28560.62890625,-0.0,1800.59619140625,1.0,281.5579528808594,283.4140319824219,290.81011962890625,293.7501525878906,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788026690483093,1.0,0.0,0.0,3.684964895248413,3.6849892139434814,9.060663614945952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.75830078125,0.0,1575.5194091796875,1895.4371337890625,0.0,1447.65234375,0.9133485555648804,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872026205062866,0.3690553605556488,0.3340906500816345,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076359272003174,0.3950226306915283,0.3757657408714294,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039971351624,0.377320796251297,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431529998779297,0.3162409663200378,0.3017100393772125,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208602577447891,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.7400765419006348,6.027348717907444e-06,2.1120967864990234,0.8913120031356812,0.8913120031356812,0.0,116.7331085205078,85.0,29226.7734375,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.7884216308594,293.7680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687355101108551,1.0,0.0,0.0,3.657322883605957,3.6573469638824463,8.925239285417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.384765625,0.0,1547.1021728515625,1895.4371337890625,0.0,1512.4266357421875,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872026205062866,0.3690553605556488,0.3340906500816345,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076359272003174,0.3950226306915283,0.3757657408714294,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937039971351624,0.377320796251297,0.2654393911361694,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431529998779297,0.3162409663200378,0.3017100393772125,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041692733765,0.2208602577447891,1.0052645206451416,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400825023651123,2.7400765419006348,6.027348717907444e-06,2.1120967864990234,0.8913120031356812,0.8913120031356812,0.0,116.7331085205078,85.0,29226.7734375,-0.0,1720.4287109375,1.0,281.258056640625,283.1714172363281,290.7884216308594,293.7680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687355101108551,1.0,0.0,0.0,3.657322883605957,3.6573469638824463,8.925239285417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.384765625,0.0,1547.1021728515625,1895.4371337890625,0.0,1512.4266357421875,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914515733718872,0.3678393363952636,0.3320445716381073,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270679473876,0.3952701687812805,0.3751201629638672,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766640424728393,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679970502853394,0.3160713911056518,0.3007363080978393,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200472801923751,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857371211051941,0.8857371211051941,0.0,104.87376403808594,73.0,27939.24609375,-0.0,1644.0550537109375,1.0,281.5421142578125,283.3795166015625,290.6350402832031,293.4698791503906,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618379354476929,1.0,0.0,0.0,3.628665685653688,3.628689765930176,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.34033203125,0.0,1515.1300048828125,1895.4371337890625,0.0,1323.5911865234375,0.901034653186798,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914515733718872,0.3678393363952636,0.3320445716381073,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270679473876,0.3952701687812805,0.3751201629638672,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226855039596558,0.3766640424728393,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679970502853394,0.3160713911056518,0.3007363080978393,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200472801923751,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831332206726,1.0,1.0,0.0,1.0,-2.725728988647461,2.7257230281829834,5.964002411928959e-06,2.100860357284546,0.8857371211051941,0.8857371211051941,0.0,104.87376403808594,73.0,27939.24609375,-0.0,1644.0550537109375,1.0,281.5421142578125,283.3795166015625,290.6350402832031,293.4698791503906,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618379354476929,1.0,0.0,0.0,3.628665685653688,3.628689765930176,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.34033203125,0.0,1515.1300048828125,1895.4371337890625,0.0,1323.5911865234375,0.901034653186798,1.0,0.0,3.0,1.0,0.0
