time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609110355377196,0.3681225478649139,0.3315491080284118,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968085646629333,0.3758029043674469,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774482607841491,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908557951450348,0.3170759081840515,0.3009315431118011,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202301174402237,0.9955332279205322,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.95193205299438e-06,2.0986995697021484,0.8816709518432617,0.8816709518432617,0.0,91.7566375732422,91.0,26752.869140625,-0.0,1579.1922607421875,1.0,281.8414611816406,283.61187744140625,290.5888061523437,293.32159423828125,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332167983055115,1.0,0.0,0.0,3.604470729827881,3.604494333267212,8.669145472595119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.03662109375,0.0,1487.90283203125,1895.4371337890625,0.0,1128.887939453125,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609110355377196,0.3681225478649139,0.3315491080284118,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836368560791016,0.3968085646629333,0.3758029043674469,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688771963119508,0.3774482607841491,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908557951450348,0.3170759081840515,0.3009315431118011,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135283946991,0.2202301174402237,0.9955332279205322,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943989813327789,1.0,1.0,0.0,1.0,-2.722995042800904,2.722989082336426,5.95193205299438e-06,2.0986995697021484,0.8816709518432617,0.8816709518432617,0.0,91.7566375732422,91.0,26752.869140625,-0.0,1579.1922607421875,1.0,281.8414611816406,283.61187744140625,290.5888061523437,293.32159423828125,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332167983055115,1.0,0.0,0.0,3.604470729827881,3.604494333267212,8.669145472595119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.03662109375,0.0,1487.90283203125,1895.4371337890625,0.0,1128.887939453125,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692845344543456,0.3690834045410156,0.3322127163410187,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990071415901184,0.377663254737854,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772449135780334,0.3789851367473602,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182727932929992,0.3187428414821625,0.3022920191287994,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210173457860946,0.9981139302253724,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.731837749481201,2.731831789016724,5.990623321849853e-06,2.105501890182495,0.8786324858665466,0.8786324858665466,0.0,90.08699798583984,109.0,25768.275390625,-0.0,1584.102294921875,1.0,282.1412658691406,283.8560791015625,290.5893859863281,293.2520751953125,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110889315605164,1.0,0.0,0.0,3.5839288234710693,3.5839524269104004,8.570616500946926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.22314453125,0.0,1464.87451171875,1895.4371337890625,0.0,992.2824096679688,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692845344543456,0.3690834045410156,0.3322127163410187,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914027452468872,0.3990071415901184,0.377663254737854,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772449135780334,0.3789851367473602,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182727932929992,0.3187428414821625,0.3022920191287994,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814132809638977,0.2210173457860946,0.9981139302253724,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866435050964,1.0,1.0,0.0,1.0,-2.731837749481201,2.731831789016724,5.990623321849853e-06,2.105501890182495,0.8786324858665466,0.8786324858665466,0.0,90.08699798583984,109.0,25768.275390625,-0.0,1584.102294921875,1.0,282.1412658691406,283.8560791015625,290.5893859863281,293.2520751953125,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110889315605164,1.0,0.0,0.0,3.5839288234710693,3.5839524269104004,8.570616500946926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.22314453125,0.0,1464.87451171875,1895.4371337890625,0.0,992.2824096679688,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616639614105223,0.3696609735488891,0.3327465057373047,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855014085769652,0.4002183079719543,0.3788276016712188,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970287561416626,0.3798786401748657,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106449484825134,0.3196940720081329,0.3032179176807403,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081363439559937,0.2215233445167541,1.0005621910095217,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979740977287292,1.0,1.0,0.0,1.0,-2.738694429397583,2.738688468933105,6.020835371600697e-06,2.11083459854126,0.8781760931015015,0.8781760931015015,0.0,92.43934631347656,109.0,24951.07421875,-0.0,1604.9510498046875,1.0,282.39678955078125,284.0443725585937,290.55908203125,293.12994384765625,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995573997497559,1.0,0.0,0.0,3.5752806663513184,3.5753040313720703,8.529303272553079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.2607421875,0.0,1455.0057373046875,1895.4371337890625,0.0,926.3385009765624,0.8889655470848083,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9493738412857056,0.3703385591506958,0.3334831893444061,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9754769802093506,0.4015248715877533,0.3801813125610351,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9588045477867126,0.3808767199516296,0.2665764093399048,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8995814919471741,0.3207345008850097,0.304318904876709,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7985516786575317,0.2221084684133529,1.0037381649017334,285.01300048828125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0146789550781,1.0,0.5017768144607544,1.0,1.0,0.0,1.0,-2.747288942337036,2.7472829818725586,6.058806320652366e-06,2.11751651763916,0.8769527077674866,0.8769527077674866,0.0,96.16061401367188,127.0,24835.921875,-0.0,1634.8433837890625,1.0,282.44110107421875,284.10089111328125,290.59088134765625,293.19842529296875,293.1499938964844,293.1499938964844,282.75,36405.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952163934707642,1.0,0.0,0.0,3.5684192180633545,3.5684425830841064,8.496597843077325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.10986328125,0.0,1447.2554931640625,1895.4371337890625,0.0,902.5145263671876,0.8873566389083862,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163505434989928,0.3719264566898346,0.3351868987083435,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458100199699402,0.4043504595756531,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926665723323822,0.3831043541431427,0.2683473527431488,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725950121879578,0.3230068981647491,0.306777685880661,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744159698486328,0.2234423458576202,1.011278510093689,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.767042398452759,2.767036199569702,6.146544365037698e-06,2.132880210876465,0.877260148525238,0.877260148525238,0.0,106.84666442871094,145.0,24136.67578125,-0.0,1714.2919921875,1.0,282.7409362792969,284.3576354980469,290.5830078125,293.14776611328125,293.1499938964844,293.1499938964844,283.04998779296875,36221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830544829368591,1.0,0.0,0.0,3.5596580505371094,3.5596811771392822,8.454927069578844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.17431640625,0.0,1436.5748291015625,1895.4371337890625,0.0,838.7874145507812,0.8852738738059998,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163505434989928,0.3719264566898346,0.3351868987083435,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458100199699402,0.4043504595756531,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926665723323822,0.3831043541431427,0.2683473527431488,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725950121879578,0.3230068981647491,0.306777685880661,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744159698486328,0.2234423458576202,1.011278510093689,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.767042398452759,2.767036199569702,6.146544365037698e-06,2.132880210876465,0.877260148525238,0.877260148525238,0.0,106.84666442871094,145.0,24136.67578125,-0.0,1714.2919921875,1.0,282.7409362792969,284.3576354980469,290.5830078125,293.14776611328125,293.1499938964844,293.1499938964844,283.04998779296875,36221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830544829368591,1.0,0.0,0.0,3.5596580505371094,3.5596811771392822,8.454927069578844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.17431640625,0.0,1436.5748291015625,1895.4371337890625,0.0,838.7874145507812,0.8852738738059998,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860731720924377,0.3738383948802948,0.3372995257377624,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126457571983336,0.407453328371048,0.3865010142326355,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895339846611023,0.3856357038021087,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465183973312378,0.3255271911621094,0.3095942437648773,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751091480255127,0.2249886244535446,1.020342469215393,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903826236724854,2.7903764247894287,6.251047125260811e-06,2.151042938232422,0.8794140815734863,0.8794140815734863,0.0,120.38777160644533,163.0,23480.171875,-0.0,1813.9312744140625,1.0,283.0409545898437,284.6141357421875,290.567138671875,293.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,36015.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731675028800964,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.99560546875,0.0,1433.978271484375,1895.4371337890625,0.0,790.1455078125,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860731720924377,0.3738383948802948,0.3372995257377624,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126457571983336,0.407453328371048,0.3865010142326355,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.895339846611023,0.3856357038021087,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465183973312378,0.3255271911621094,0.3095942437648773,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751091480255127,0.2249886244535446,1.020342469215393,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251090049744,1.0,1.0,0.0,1.0,-2.7903826236724854,2.7903764247894287,6.251047125260811e-06,2.151042938232422,0.8794140815734863,0.8794140815734863,0.0,120.38777160644533,163.0,23480.171875,-0.0,1813.9312744140625,1.0,283.0409545898437,284.6141357421875,290.567138671875,293.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,36015.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731675028800964,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.99560546875,0.0,1433.978271484375,1895.4371337890625,0.0,790.1455078125,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591929078102112,0.3752369880676269,0.3392817378044128,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847287893295288,0.4101963341236114,0.3898011445999145,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683494925498962,0.3877692818641662,0.2724500000476837,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823396623134613,0.3277665078639984,0.3123991787433624,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856347084045,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813663482666016,2.813657283782959,6.3563338699168526e-06,2.169238567352295,0.8803681135177612,0.8803681135177612,0.0,136.11239624023438,181.0,23233.884765625,-0.0,1925.55615234375,1.0,283.14678955078125,284.713134765625,290.5892333984375,293.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762945413589478,1.0,0.0,0.0,3.5416831970214844,3.541706323623657,8.369755164494563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.18359375,0.0,1412.888427734375,1895.4371337890625,0.0,805.2308959960938,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591929078102112,0.3752369880676269,0.3392817378044128,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847287893295288,0.4101963341236114,0.3898011445999145,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683494925498962,0.3877692818641662,0.2724500000476837,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823396623134613,0.3277665078639984,0.3123991787433624,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856347084045,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.55633544921875,1.0,0.5370228290557861,1.0,1.0,0.0,1.0,-2.813663482666016,2.813657283782959,6.3563338699168526e-06,2.169238567352295,0.8803681135177612,0.8803681135177612,0.0,136.11239624023438,181.0,23233.884765625,-0.0,1925.55615234375,1.0,283.14678955078125,284.713134765625,290.5892333984375,293.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762945413589478,1.0,0.0,0.0,3.5416831970214844,3.541706323623657,8.369755164494563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.18359375,0.0,1412.888427734375,1895.4371337890625,0.0,805.2308959960938,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355239033699036,0.3757608532905578,0.3405719995498657,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600724935531616,0.4122388362884521,0.3925502300262451,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997072219849,0.3891414105892181,0.2740259766578674,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881875038147,0.3294151425361633,0.3147566318511963,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325295448303223,2.8325231075286865,6.442405720008537e-06,2.1840319633483887,0.8796199560165405,0.8796199560165405,0.0,153.58157348632812,169.0,23163.6015625,-0.0,2040.14697265625,1.0,283.14990234375,284.7284851074219,290.58465576171875,293.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585113525390625,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.54052734375,0.0,1371.0816650390625,1895.4371337890625,0.0,849.2697143554688,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355239033699036,0.3757608532905578,0.3405719995498657,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600724935531616,0.4122388362884521,0.3925502300262451,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997072219849,0.3891414105892181,0.2740259766578674,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881875038147,0.3294151425361633,0.3147566318511963,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325295448303223,2.8325231075286865,6.442405720008537e-06,2.1840319633483887,0.8796199560165405,0.8796199560165405,0.0,153.58157348632812,169.0,23163.6015625,-0.0,2040.14697265625,1.0,283.14990234375,284.7284851074219,290.58465576171875,293.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585113525390625,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.54052734375,0.0,1371.0816650390625,1895.4371337890625,0.0,849.2697143554688,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305773735046387,0.3758123815059662,0.3408161699771881,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552190661430359,0.4130653440952301,0.3935362100601196,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073149681091,0.389623612165451,0.2745161652565002,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965818643569946,0.3300685882568359,0.3155756294727325,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.707192063331604,0.2275560349225998,1.0396240949630735,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532861948013306,1.0,1.0,0.0,1.0,-2.8383607864379883,2.8383543491363525,6.4693081185396295e-06,2.1886866092681885,0.8788440227508545,0.8788440227508545,0.0,157.8679656982422,169.0,23095.646484375,-0.0,2070.473388671875,1.0,283.1499938964844,284.7372741699219,290.56475830078125,293.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881058573722839,1.0,0.0,0.0,3.476166009902954,3.4761881828308105,8.062956453613879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.89794921875,0.0,1336.7601318359375,1895.4371337890625,0.0,864.7241821289062,0.8638351559638977,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288416266441345,0.37581267952919,0.340894490480423,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538500070571899,0.4138272106647491,0.3943402767181396,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382128477096558,0.390044629573822,0.2748724520206451,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952388525009155,0.3306663930416107,0.316222220659256,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058281898498535,0.2278131991624832,1.0411549806594849,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546320676803589,1.0,1.0,0.0,1.0,-2.8424692153930664,2.8424627780914307,6.488267899840139e-06,2.191953182220459,0.8777461051940918,0.8777461051940918,0.0,159.49545288085938,157.0,23031.052734375,-0.0,2085.163330078125,1.0,283.1499938964844,284.740966796875,290.5406494140625,293.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,34142.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897382497787476,1.0,0.0,0.0,3.458945274353028,3.4589672088623047,7.983267664712912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.64208984375,0.0,1317.6474609375,1895.4371337890625,0.0,873.2661743164062,0.8567771911621094,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.3757645785808563,0.3407914936542511,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152514040470123,0.3956311345100403,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604000091553,0.3908062875270843,0.2753616869449615,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985592484474182,0.3317817449569702,0.3172188103199005,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282648533582687,1.0428978204727173,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.554011881351471,1.0,1.0,0.0,1.0,-2.84778094291687,2.847774267196656,6.512883828690974e-06,2.196205139160156,0.8748310208320618,0.8748310208320618,0.0,157.8099822998047,145.0,22861.93359375,-0.0,2085.81103515625,1.0,283.1499938964844,284.7550964355469,290.4922790527344,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,33296.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894952416419983,1.0,0.0,0.0,3.4030277729034424,3.4030489921569824,7.727238084953569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.587890625,0.0,1256.507080078125,1895.4371337890625,0.0,871.9893188476562,0.8430862426757812,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835361480713,0.3757645785808563,0.3407914936542511,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572730422019958,0.4152514040470123,0.3956311345100403,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604000091553,0.3908062875270843,0.2753616869449615,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985592484474182,0.3317817449569702,0.3172188103199005,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282648533582687,1.0428978204727173,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.554011881351471,1.0,1.0,0.0,1.0,-2.84778094291687,2.847774267196656,6.512883828690974e-06,2.196205139160156,0.8748310208320618,0.8748310208320618,0.0,157.8099822998047,145.0,22861.93359375,-0.0,2085.81103515625,1.0,283.1499938964844,284.7550964355469,290.4922790527344,293.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,33296.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894952416419983,1.0,0.0,0.0,3.4030277729034424,3.4030489921569824,7.727238084953569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.587890625,0.0,1256.507080078125,1895.4371337890625,0.0,871.9893188476562,0.8430862426757812,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757157027721405,0.3405152261257171,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866650402545929,0.4166135489940643,0.3966798782348633,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495304584503174,0.3915356397628784,0.2756919860839844,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328581154346466,0.3179953396320343,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158935070037842,0.2287030667066574,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.85101318359375,2.8510067462921143,6.527957793878159e-06,2.198824882507324,0.870955228805542,0.870955228805542,0.0,151.81642150878906,133.0,22675.96875,-0.0,2062.0517578125,1.0,283.1499938964844,284.7718811035156,290.4541015625,292.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,32406.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866889953613281,1.0,0.0,0.0,3.3399980068206787,3.340018510818481,7.44364569982281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.31640625,0.0,1190.244873046875,1895.4371337890625,0.0,857.3737182617188,0.8277594447135925,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757157027721405,0.3405152261257171,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866650402545929,0.4166135489940643,0.3966798782348633,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495304584503174,0.3915356397628784,0.2756919860839844,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284361839294,0.3328581154346466,0.3179953396320343,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158935070037842,0.2287030667066574,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.85101318359375,2.8510067462921143,6.527957793878159e-06,2.198824882507324,0.870955228805542,0.870955228805542,0.0,151.81642150878906,133.0,22675.96875,-0.0,2062.0517578125,1.0,283.1499938964844,284.7718811035156,290.4541015625,292.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,32406.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866889953613281,1.0,0.0,0.0,3.3399980068206787,3.340018510818481,7.44364569982281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.31640625,0.0,1190.244873046875,1895.4371337890625,0.0,857.3737182617188,0.8277594447135925,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913542747497,0.3401645421981811,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808505535125732,0.4179470241069793,0.3975985646247864,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070618629456,0.3922689259052276,0.2759484350681305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201038837432861,0.3339287340641022,0.3186632692813873,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291663438081741,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.8533122539520264,6.5387721406295896e-06,2.200716733932495,0.8662019371986389,0.8662019371986389,0.0,143.30833435058594,121.0,22481.8359375,-0.0,2024.473876953125,1.0,283.1499938964844,284.7917175292969,290.4253234863281,292.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,31486.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832597017288208,1.0,0.0,0.0,3.270953893661499,3.2709736824035645,7.1390786615666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0859375,0.0,1120.671875,1895.4371337890625,0.0,839.8265991210938,0.8110547661781311,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913542747497,0.3401645421981811,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808505535125732,0.4179470241069793,0.3975985646247864,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070618629456,0.3922689259052276,0.2759484350681305,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201038837432861,0.3339287340641022,0.3186632692813873,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291663438081741,1.044131875038147,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490780830383,1.0,1.0,0.0,1.0,-2.853318691253662,2.8533122539520264,6.5387721406295896e-06,2.200716733932495,0.8662019371986389,0.8662019371986389,0.0,143.30833435058594,121.0,22481.8359375,-0.0,2024.473876953125,1.0,283.1499938964844,284.7917175292969,290.4253234863281,292.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,31486.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832597017288208,1.0,0.0,0.0,3.270953893661499,3.2709736824035645,7.1390786615666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.0859375,0.0,1120.671875,1895.4371337890625,0.0,839.8265991210938,0.8110547661781311,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756957650184631,0.3397850096225738,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996297717094421,0.4192608296871185,0.3984406888484955,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153250694275,0.2761712372303009,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359266519546509,0.3350031077861786,0.3192765712738037,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.2296679019927978,1.044448971748352,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.54791892884532e-06,2.2023234367370605,0.8606604337692261,0.8606604337692261,0.0,133.34779357910156,109.0,22283.833984375,-0.0,1979.1702880859373,1.0,283.1499938964844,284.8148498535156,290.401123046875,292.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580026388168335,1.0,0.0,0.0,3.196678400039673,3.196697235107422,6.818536917307938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.875,0.0,1049.151123046875,1895.4371337890625,0.0,823.594482421875,0.7931542992591858,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756957650184631,0.3397850096225738,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996297717094421,0.4192608296871185,0.3984406888484955,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930153250694275,0.2761712372303009,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359266519546509,0.3350031077861786,0.3192765712738037,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.2296679019927978,1.044448971748352,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813252449036,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.54791892884532e-06,2.2023234367370605,0.8606604337692261,0.8606604337692261,0.0,133.34779357910156,109.0,22283.833984375,-0.0,1979.1702880859373,1.0,283.1499938964844,284.8148498535156,290.401123046875,292.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580026388168335,1.0,0.0,0.0,3.196678400039673,3.196697235107422,6.818536917307938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.875,0.0,1049.151123046875,1895.4371337890625,0.0,823.594482421875,0.7931542992591858,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773543834686279,0.3757104575634002,0.3395912647247314,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.911157488822937,0.41991126537323,0.3988405168056488,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.890929639339447,0.3933939635753631,0.2762751877307892,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454191088676453,0.3355425596237182,0.3195705711841583,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481455206871033,0.2299343645572662,1.0446091890335083,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361167788505554,1.0,1.0,0.0,1.0,-2.856179714202881,2.856173276901245,6.552250852109864e-06,2.203085422515869,0.8576510548591614,0.8576510548591614,0.0,128.02882385253906,109.0,22174.05078125,-0.0,1954.7601318359373,1.0,283.1499938964844,284.8305969238281,290.3893127441406,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,29923.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785003304481506,1.0,0.0,0.0,3.1501476764678955,3.1501660346984863,6.621480679314118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.06640625,0.0,1005.6800537109376,1895.4371337890625,0.0,816.0374755859375,0.7847210764884949,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888301849365234,0.3757310807704925,0.3394018113613128,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.925107717514038,0.4205563366413116,0.3992325067520141,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953326702118,0.3937750458717346,0.2763790190219879,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562811017036438,0.3360828459262848,0.3198617994785309,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575806379318237,0.2302111685276031,1.0447943210601809,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327447652816772,1.0,1.0,0.0,1.0,-2.8571207523345947,2.85711407661438,6.556687822012464e-06,2.203864812850952,0.8544238805770874,0.8544238805770874,0.0,122.5504913330078,97.0,22084.146484375,-0.0,1929.5933837890625,1.0,283.1499938964844,284.8414306640625,290.3780517578125,292.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,29590.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770696997642517,1.0,0.0,0.0,3.1178035736083984,3.11782169342041,6.486206984845921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9150390625,0.0,976.7948608398438,1895.4371337890625,0.0,809.0128784179688,0.7742039561271667,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174864888191224,0.3757936656475067,0.3390257358551025,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195976257324,0.4218345284461975,0.3999888300895691,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.394548088312149,0.2765820324420929,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396698951721,0.3371685147285461,0.3204334378242492,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965904474258,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041690826416,2.859035015106201,6.565745934494771e-06,2.205453872680664,0.847597062587738,0.847597062587738,0.0,111.27154541015624,85.0,21883.7109375,-0.0,1877.700927734375,1.0,283.1499938964844,284.8716125488281,290.3549194335937,292.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,28618.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742233395576477,1.0,0.0,0.0,3.034818887710572,3.0348360538482666,6.14552334354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9326171875,0.0,904.4810791015624,1895.4371337890625,0.0,795.2086181640625,0.754315197467804,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174864888191224,0.3757936656475067,0.3390257358551025,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579195976257324,0.4218345284461975,0.3999888300895691,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346553683280944,0.394548088312149,0.2765820324420929,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831396698951721,0.3371685147285461,0.3204334378242492,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307965904474258,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678627967834,1.0,1.0,0.0,1.0,-2.859041690826416,2.859035015106201,6.565745934494771e-06,2.205453872680664,0.847597062587738,0.847597062587738,0.0,111.27154541015624,85.0,21883.7109375,-0.0,1877.700927734375,1.0,283.1499938964844,284.8716125488281,290.3549194335937,292.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,28618.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742233395576477,1.0,0.0,0.0,3.034818887710572,3.0348360538482666,6.14552334354812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9326171875,0.0,904.4810791015624,1895.4371337890625,0.0,795.2086181640625,0.754315197467804,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575318098068236,0.3758828341960907,0.3386624157428741,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925010204315186,0.4230963885784149,0.4007179737091064,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953350782394409,0.276786059141159,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.3382609486579895,0.3209997117519378,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511008262634,0.2314242422580719,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.8611018657684326,2.861095428466797,6.575453426194144e-06,2.2071516513824463,0.8402849435806274,0.8402849435806274,0.0,99.7109375,103.0,21683.20703125,-0.0,1824.58349609375,1.0,283.1499938964844,284.9056091308594,290.3318176269531,292.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713515281677246,1.0,0.0,0.0,2.948270082473755,2.948286533355713,5.799998348265945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9951171875,0.0,833.0540161132812,1895.4371337890625,0.0,781.5098876953125,0.733610987663269,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575318098068236,0.3758828341960907,0.3386624157428741,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925010204315186,0.4230963885784149,0.4007179737091064,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735880494117736,0.3953350782394409,0.276786059141159,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200626015663148,0.3382609486579895,0.3209997117519378,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511008262634,0.2314242422580719,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.8611018657684326,2.861095428466797,6.575453426194144e-06,2.2071516513824463,0.8402849435806274,0.8402849435806274,0.0,99.7109375,103.0,21683.20703125,-0.0,1824.58349609375,1.0,283.1499938964844,284.9056091308594,290.3318176269531,292.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713515281677246,1.0,0.0,0.0,2.948270082473755,2.948286533355713,5.799998348265945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9951171875,0.0,833.0540161132812,1895.4371337890625,0.0,781.5098876953125,0.733610987663269,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464138150215148,0.3739143013954162,0.3373881578445434,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.98471862077713,0.4221537113189697,0.4003894627094269,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.393989235162735,0.2762461900711059,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172021865844,0.3371217250823974,0.3204963207244873,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297318130731582,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522660732269287,6.5353915488231e-06,2.200547456741333,0.8324998021125793,0.8324998021125793,0.0,102.04046630859376,121.0,21420.87890625,-0.0,1822.025390625,1.0,283.1499938964844,284.93902587890625,290.308349609375,292.7659606933594,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682715773582458,1.0,0.0,0.0,2.858556270599365,2.858571767807007,5.452388904814143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.32275390625,0.0,763.1738891601562,1895.4371337890625,0.0,767.0706787109375,0.7121837735176086,1.0,0.0,3.0,1.0,0.0
