time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464138150215148,0.3739143013954162,0.3373881578445434,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.98471862077713,0.4221537113189697,0.4003894627094269,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915227890016,0.393989235162735,0.2762461900711059,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097172021865844,0.3371217250823974,0.3204963207244873,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297318130731582,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505619049072,1.0,1.0,0.0,1.0,-2.8522725105285645,2.8522660732269287,6.5353915488231e-06,2.200547456741333,0.8324998021125793,0.8324998021125793,0.0,102.04046630859376,121.0,21420.87890625,-0.0,1822.025390625,1.0,283.1499938964844,284.93902587890625,290.308349609375,292.7659606933594,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682715773582458,1.0,0.0,0.0,2.858556270599365,2.858571767807007,5.452388904814143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.32275390625,0.0,763.1738891601562,1895.4371337890625,0.0,767.0706787109375,0.7121837735176086,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152982831001282,0.3728615939617157,0.3366282880306244,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.4220183789730072,0.4004630148410797,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342832565307616,0.3935234546661377,0.2760622203350067,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833452463150024,0.336788922548294,0.3203786015510559,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001626729965,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170352935791,2.847163677215576,6.511971150757745e-06,2.196584224700928,0.8243384957313538,0.8243384957313538,0.0,110.74007415771484,139.0,21173.435546875,-0.0,1856.260986328125,1.0,283.1499938964844,284.97686767578125,290.2840270996094,292.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645096302032471,1.0,0.0,0.0,2.7659366130828857,2.76595139503479,5.104789124743547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.69580078125,0.0,695.3040161132812,1895.4371337890625,0.0,749.7835083007812,0.6900959014892578,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152982831001282,0.3728615939617157,0.3366282880306244,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.4220183789730072,0.4004630148410797,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342832565307616,0.3935234546661377,0.2760622203350067,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833452463150024,0.336788922548294,0.3203786015510559,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288001626729965,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182250022888,1.0,1.0,0.0,1.0,-2.847170352935791,2.847163677215576,6.511971150757745e-06,2.196584224700928,0.8243384957313538,0.8243384957313538,0.0,110.74007415771484,139.0,21173.435546875,-0.0,1856.260986328125,1.0,283.1499938964844,284.97686767578125,290.2840270996094,292.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645096302032471,1.0,0.0,0.0,2.7659366130828857,2.76595139503479,5.104789124743547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.69580078125,0.0,695.3040161132812,1895.4371337890625,0.0,749.7835083007812,0.6900959014892578,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996031284332275,0.3724799454212188,0.3364644646644592,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422630667686462,0.4220975339412689,0.4007226526737213,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173159003257751,0.3934458792209625,0.2761436998844147,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694102764129639,0.3367814719676971,0.3205530643463135,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198943138123,0.2285105586051941,1.0373907089233398,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.528445303440094,1.0,1.0,0.0,1.0,-2.847032308578491,2.8470258712768555,6.511375431728084e-06,2.196493625640869,0.8202159404754639,0.8202159404754639,0.0,116.43514251708984,139.0,21050.453125,-0.0,1883.693359375,1.0,283.1499938964844,285.0020751953125,290.27276611328125,292.7060546875,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562495768070221,1.0,0.0,0.0,2.7111237049102783,2.7111377716064453,4.90446893763874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.36572265625,0.0,656.7562866210938,1895.4371337890625,0.0,740.6853637695312,0.6797512769699097,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847953081130981,0.3721438944339752,0.3363849818706512,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251930117607116,0.4222269356250763,0.4010738134384155,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506006717682,0.393420547246933,0.2762951254844665,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559029698371887,0.3368334174156189,0.3208268284797668,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.2282961457967758,1.0374599695205688,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327237844467163,1.0,1.0,0.0,1.0,-2.847951412200928,2.847944974899292,6.515643690363504e-06,2.1972315311431885,0.8159944415092468,0.8159944415092468,0.0,122.82794952392578,157.0,20957.77734375,-0.0,1916.2041015625,1.0,283.1499938964844,285.0219116210937,290.2630310058594,292.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605707764625549,1.0,0.0,0.0,2.6711082458496094,2.6711220741271973,4.760760248245788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.60986328125,0.0,630.0855102539062,1895.4371337890625,0.0,732.089111328125,0.6674914956092834,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574308156967163,0.3715500831604004,0.3363673985004425,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225682616233825,0.4019332826137543,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.3934572339057922,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.831436038017273,0.3370443880558014,0.3215562403202057,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166745185852,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.8517937660217285,2.8517870903015137,6.533413852594094e-06,2.2002758979797363,0.8075802326202393,0.8075802326202393,0.0,137.22280883789062,175.0,20755.408203125,-0.0,1992.3760986328125,1.0,283.1499938964844,285.0727844238281,290.2449951171875,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569143295288086,1.0,0.0,0.0,2.5746495723724365,2.574662446975708,4.4231290985408123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.01513671875,0.0,567.9993896484375,1895.4371337890625,0.0,716.0282592773438,0.644493579864502,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574308156967163,0.3715500831604004,0.3363673985004425,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225682616233825,0.4019332826137543,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735952973365784,0.3934572339057922,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.831436038017273,0.3370443880558014,0.3215562403202057,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166745185852,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.8517937660217285,2.8517870903015137,6.533413852594094e-06,2.2002758979797363,0.8075802326202393,0.8075802326202393,0.0,137.22280883789062,175.0,20755.408203125,-0.0,1992.3760986328125,1.0,283.1499938964844,285.0727844238281,290.2449951171875,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569143295288086,1.0,0.0,0.0,2.5746495723724365,2.574662446975708,4.4231290985408123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.01513671875,0.0,567.9993896484375,1895.4371337890625,0.0,716.0282592773438,0.644493579864502,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342525362968445,0.3710123896598816,0.336464524269104,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696529269218445,0.4229576289653778,0.402909904718399,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.3935511708259582,0.2772319614887237,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098435401916504,0.3373332023620605,0.3224328160285949,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610914945602,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299566268921,6.558909717568895e-06,2.204625368118286,0.7992003560066223,0.7992003560066223,0.0,153.1363067626953,163.0,20557.1484375,-0.0,2078.92529296875,1.0,283.1499938964844,285.1288452148437,290.2281494140625,292.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535794496536255,1.0,0.0,0.0,2.4771974086761475,2.4772093296051025,4.094628991424544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.9931640625,0.0,509.4602661132813,1895.4371337890625,0.0,701.6812133789062,0.6212378144264221,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342525362968445,0.3710123896598816,0.336464524269104,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696529269218445,0.4229576289653778,0.402909904718399,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496183753013611,0.3935511708259582,0.2772319614887237,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098435401916504,0.3373332023620605,0.3224328160285949,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610914945602,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531602501869202,1.0,1.0,0.0,1.0,-2.8573060035705566,2.857299566268921,6.558909717568895e-06,2.204625368118286,0.7992003560066223,0.7992003560066223,0.0,153.1363067626953,163.0,20557.1484375,-0.0,2078.92529296875,1.0,283.1499938964844,285.1288452148437,290.2281494140625,292.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535794496536255,1.0,0.0,0.0,2.4771974086761475,2.4772093296051025,4.094628991424544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.9931640625,0.0,509.4602661132813,1895.4371337890625,0.0,701.6812133789062,0.6212378144264221,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285350203514099,0.370551198720932,0.336189717054367,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638948798179626,0.4233870804309845,0.4034694731235504,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440664410591125,0.3937048316001892,0.2774495780467987,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460346698761,0.3376763761043548,0.3229090571403503,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081774711609,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859008550643921,2.859002113342285,6.56708925816929e-06,2.206101417541504,0.7909145951271057,0.7909145951271057,0.0,157.52328491210938,151.0,20334.201171875,-0.0,2103.14501953125,1.0,283.1499938964844,285.1877746582031,290.211181640625,292.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503414869308472,1.0,0.0,0.0,2.3792707920074463,2.379281997680664,3.777296910811856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.97998046875,0.0,454.7177429199219,1895.4371337890625,0.0,688.0217895507812,0.5978363156318665,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285350203514099,0.370551198720932,0.336189717054367,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638948798179626,0.4233870804309845,0.4034694731235504,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440664410591125,0.3937048316001892,0.2774495780467987,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460346698761,0.3376763761043548,0.3229090571403503,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081774711609,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859008550643921,2.859002113342285,6.56708925816929e-06,2.206101417541504,0.7909145951271057,0.7909145951271057,0.0,157.52328491210938,151.0,20334.201171875,-0.0,2103.14501953125,1.0,283.1499938964844,285.1877746582031,290.211181640625,292.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503414869308472,1.0,0.0,0.0,2.3792707920074463,2.379281997680664,3.777296910811856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.97998046875,0.0,454.7177429199219,1895.4371337890625,0.0,688.0217895507812,0.5978363156318665,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318494558334351,0.3702332973480224,0.3357649147510528,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682194352149963,0.4239038825035095,0.4038195013999939,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744234085083,0.2775316536426544,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085454106330872,0.338117390871048,0.3231862187385559,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062718153,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590190410614014,2.8590123653411865,6.567344826180488e-06,2.206202983856201,0.7827905416488647,0.7827905416488647,0.0,154.6480255126953,139.0,20095.3515625,-0.0,2089.1435546875,1.0,283.1499938964844,285.2499389648437,290.1934509277344,292.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468153357505798,1.0,0.0,0.0,2.281280994415283,2.281291484832764,3.4725698583315534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.9658203125,0.0,403.8818664550781,1895.4371337890625,0.0,673.4451293945312,0.5773765444755554,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318494558334351,0.3702332973480224,0.3357649147510528,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682194352149963,0.4239038825035095,0.4038195013999939,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560017585754,0.3939744234085083,0.2775316536426544,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085454106330872,0.338117390871048,0.3231862187385559,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062718153,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.55339515209198,1.0,1.0,0.0,1.0,-2.8590190410614014,2.8590123653411865,6.567344826180488e-06,2.206202983856201,0.7827905416488647,0.7827905416488647,0.0,154.6480255126953,139.0,20095.3515625,-0.0,2089.1435546875,1.0,283.1499938964844,285.2499389648437,290.1934509277344,292.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468153357505798,1.0,0.0,0.0,2.281280994415283,2.281291484832764,3.4725698583315534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.9658203125,0.0,403.8818664550781,1895.4371337890625,0.0,673.4451293945312,0.5773765444755554,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356504440307617,0.3701014220714569,0.3355291485786438,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727983236312866,0.4241762459278106,0.4039543569087982,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521700501441956,0.3941318690776825,0.2775497734546661,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127022385597229,0.3383586406707763,0.3232895731925964,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159046530723572,0.2280003875494003,1.040738224983215,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514087677001953,1.0,1.0,0.0,1.0,-2.8587968349456787,2.858790397644043,6.56642259855289e-06,2.206075668334961,0.7786944508552551,0.7786944508552551,0.0,151.60462951660156,139.0,19997.64453125,-0.0,2073.935791015625,1.0,283.1499938964844,285.2741394042969,290.185791015625,292.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,20072.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450765490531921,1.0,0.0,0.0,2.244891405105591,2.244901657104492,3.362668792306067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.65380859375,0.0,386.3988037109375,1895.4371337890625,0.0,666.370361328125,0.56898033618927,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025767326355,0.3699714243412018,0.3352719843387604,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786832690238953,0.4244444966316223,0.4040606319904327,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576256632804871,0.3942899703979492,0.2775502204895019,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178626894950867,0.3386017382144928,0.3233697414398193,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203426957130432,0.2281139642000198,1.0405011177062988,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489670038223267,1.0,1.0,0.0,1.0,-2.858427762985229,2.858421087265014,6.56482188787777e-06,2.2058334350585938,0.7745769023895264,0.7745769023895264,0.0,147.84329223632812,127.0,19905.625,-0.0,2054.9873046875,1.0,283.1499938964844,285.2958984375,290.17877197265625,292.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19832.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434141755104065,1.0,0.0,0.0,2.212352752685547,2.212362766265869,3.265894292781013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.7314453125,0.0,371.3665161132813,1895.4371337890625,0.0,659.6756591796875,0.5615347027778625,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697052001953125,0.3347009718418121,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939777612686157,0.4249557256698608,0.4041961431503296,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945955038070678,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390795588493347,0.3234692811965942,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283824533224105,1.0399668216705322,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573269844055176,2.857320547103882,6.559947451023618e-06,2.2050652503967285,0.7662731409072876,0.7662731409072876,0.0,138.85382080078125,115.0,19734.333984375,-0.0,2009.36279296875,1.0,283.1499938964844,285.3341979980469,290.16607666015625,292.5176696777344,293.1499938964844,293.1499938964844,283.1499938964844,19501.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403667688369751,1.0,0.0,0.0,2.1554322242736816,2.1554417610168457,3.10000302761182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.71484375,0.0,346.4241638183594,1895.4371337890625,0.0,647.5763549804688,0.5486717820167542,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293076515198,0.3697052001953125,0.3347009718418121,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939777612686157,0.4249557256698608,0.4041961431503296,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945955038070678,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.830825686454773,0.3390795588493347,0.3234692811965942,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283824533224105,1.0399668216705322,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573269844055176,2.857320547103882,6.559947451023618e-06,2.2050652503967285,0.7662731409072876,0.7662731409072876,0.0,138.85382080078125,115.0,19734.333984375,-0.0,2009.36279296875,1.0,283.1499938964844,285.3341979980469,290.16607666015625,292.5176696777344,293.1499938964844,293.1499938964844,283.1499938964844,19501.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403667688369751,1.0,0.0,0.0,2.1554322242736816,2.1554417610168457,3.10000302761182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.71484375,0.0,346.4241638183594,1895.4371337890625,0.0,647.5763549804688,0.5486717820167542,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714132905006409,0.3694290816783905,0.3340751826763153,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005345344543,0.4254285097122192,0.4042479991912842,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948849737644195,0.2774113118648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395383059978485,0.3235043287277221,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460729479789734,0.2286903411149978,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855886220932007,2.855879783630371,6.553502771566855e-06,2.2040297985076904,0.7578850984573364,0.7578850984573364,0.0,128.6306915283203,103.0,19575.037109375,-0.0,1957.21337890625,1.0,283.1499938964844,285.3681640625,290.1542663574219,292.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19306.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376383662223816,1.0,0.0,0.0,2.105569839477539,2.105579137802124,2.95823525675587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.38134765625,0.0,325.9408264160156,1895.4371337890625,0.0,636.9319458007812,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714132905006409,0.3694290816783905,0.3340751826763153,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145005345344543,0.4254285097122192,0.4042479991912842,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910433650016785,0.3948849737644195,0.2774113118648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477192521095276,0.3395383059978485,0.3235043287277221,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460729479789734,0.2286903411149978,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855886220932007,2.855879783630371,6.553502771566855e-06,2.2040297985076904,0.7578850984573364,0.7578850984573364,0.0,128.6306915283203,103.0,19575.037109375,-0.0,1957.21337890625,1.0,283.1499938964844,285.3681640625,290.1542663574219,292.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19306.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376383662223816,1.0,0.0,0.0,2.105569839477539,2.105579137802124,2.95823525675587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.38134765625,0.0,325.9408264160156,1895.4371337890625,0.0,636.9319458007812,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531083106995,0.3691512048244476,0.3334197103977203,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636695861816,0.4258664846420288,0.4042391777038574,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937666893004,0.3951598703861236,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399795293807983,0.3234947323799133,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652324438095093,0.2290292233228683,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854265213012696,2.8542585372924805,6.546226813952671e-06,2.2028515338897705,0.7494379281997681,0.7494379281997681,0.0,117.71148681640624,91.0,19423.51953125,-0.0,1901.4398193359373,1.0,283.1499938964844,285.4001159667969,290.14288330078125,292.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350955128669739,1.0,0.0,0.0,2.0597243309021,2.059733390808105,2.8308159016887657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.45556640625,0.0,308.1389465332031,1895.4371337890625,0.0,627.1691284179688,0.5275357365608215,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531083106995,0.3691512048244476,0.3334197103977203,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636695861816,0.4258664846420288,0.4042391777038574,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160937666893004,0.3951598703861236,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698529601097107,0.3399795293807983,0.3234947323799133,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652324438095093,0.2290292233228683,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.854265213012696,2.8542585372924805,6.546226813952671e-06,2.2028515338897705,0.7494379281997681,0.7494379281997681,0.0,117.71148681640624,91.0,19423.51953125,-0.0,1901.4398193359373,1.0,283.1499938964844,285.4001159667969,290.14288330078125,292.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350955128669739,1.0,0.0,0.0,2.0597243309021,2.059733390808105,2.8308159016887657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.45556640625,0.0,308.1389465332031,1895.4371337890625,0.0,627.1691284179688,0.5275357365608215,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091705679893494,0.3690098822116852,0.3330740630626678,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592853784561156,0.4260787963867187,0.4042137563228607,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331442713737488,0.3952983021736145,0.2772154808044433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840430378913879,0.3402041792869568,0.3234775960445404,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816917419434,0.2292181700468063,1.0385836362838743,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253605246543884,1.0,1.0,0.0,1.0,-2.853394031524658,2.853387355804444,6.542312803503592e-06,2.202216148376465,0.7450326681137085,0.7450326681137085,0.0,111.85810089111328,91.0,19346.955078125,-0.0,1871.5643310546875,1.0,283.1499938964844,285.4163818359375,290.1371154785156,292.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338085889816284,1.0,0.0,0.0,2.036875009536743,2.036884069442749,2.768357489912887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.43017578125,0.0,299.6039123535156,1895.4371337890625,0.0,622.28564453125,0.5225719213485718,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260945916175842,0.3688832819461822,0.3327553272247314,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975047528743744,0.426268607378006,0.4041805267333984,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.950646698474884,0.3954252898693084,0.2771453559398651,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990753889083862,0.3404102921485901,0.3234574794769287,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196283340454,0.2293997704982757,1.0383602380752563,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217210650444031,1.0,1.0,0.0,1.0,-2.8525938987731934,2.8525874614715576,6.538718935189536e-06,2.201632022857666,0.7409660816192627,0.7409660816192627,0.0,106.38831329345705,94.0,19277.248046875,-0.0,1843.685302734375,1.0,283.1499938964844,285.431396484375,290.1319580078125,292.455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19125.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326264500617981,1.0,0.0,0.0,2.0161499977111816,2.0161588191986084,2.712308457830659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.865234375,0.0,292.0384826660156,1895.4371337890625,0.0,617.833251953125,0.5180909037590027,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379823803901672,0.3687538802623749,0.3325108885765075,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848703145980836,0.4264609217643738,0.4042289555072784,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.96208655834198,0.3955560624599457,0.277137279510498,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098525047302246,0.3406231701374054,0.3235240280628204,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.799946665763855,0.2295950502157211,1.0385817289352417,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091268539429,1.0,1.0,0.0,1.0,-2.8526923656463623,2.8526859283447266,6.539188234455651e-06,2.201716184616089,0.7367384433746338,0.7367384433746338,0.0,102.97483825683594,94.0,19209.447265625,-0.0,1827.237060546875,1.0,283.1499938964844,285.4474182128906,290.1267395019531,292.4462280273437,293.1499938964844,293.1499938964844,283.1499938964844,19102.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314000248908997,1.0,0.0,0.0,1.994886040687561,1.9948947429656985,2.655397679518501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.3193359375,0.0,284.4438171386719,1895.4371337890625,0.0,613.248291015625,0.513513445854187,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945768654346466,0.3686187863349914,0.3323123157024383,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909597039222716,0.4266440570354461,0.4043204188346863,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693599939346312,0.3956793248653412,0.2771627604961395,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176796674728394,0.3408282697200775,0.3236359059810638,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062092661857605,0.2297884821891784,1.03904926776886,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185997486114502,1.0,1.0,0.0,1.0,-2.85329008102417,2.853283643722534,6.541999482578831e-06,2.20220947265625,0.7325311303138733,0.7325311303138733,0.0,100.85018920898438,97.0,19145.06640625,-0.0,1817.8406982421875,1.0,283.1499938964844,285.4639587402344,290.1218566894531,292.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,19084.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301913619041443,1.0,0.0,0.0,1.973889827728272,1.9738982915878296,2.5997954367085185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.05517578125,0.0,277.10015869140625,1895.4371337890625,0.0,608.7630615234375,0.5090100169181824,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529508948326112,0.3683291971683502,0.3319850564002991,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269885420799255,0.4045722484588623,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959057629108429,0.277266651391983,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256682991981506,0.341214507818222,0.3239287137985229,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633358001709,1.0403743982315063,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.855268239974976,2.8552615642547607,6.551236310770037e-06,2.2038094997406006,0.7241916656494141,0.7241916656494141,0.0,98.95279693603516,115.0,19021.6953125,-0.0,1811.7117919921875,1.0,283.1499938964844,285.498046875,290.1131591796875,292.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278705954551697,1.0,0.0,0.0,1.9325460195541384,1.9325543642044067,2.492028841061256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.06298828125,0.0,263.06805419921875,1895.4371337890625,0.0,600.2437744140625,0.5001845359802246,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529508948326112,0.3683291971683502,0.3319850564002991,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269885420799255,0.4045722484588623,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959057629108429,0.277266651391983,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256682991981506,0.341214507818222,0.3239287137985229,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633358001709,1.0403743982315063,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177543759346008,1.0,1.0,0.0,1.0,-2.855268239974976,2.8552615642547607,6.551236310770037e-06,2.2038094997406006,0.7241916656494141,0.7241916656494141,0.0,98.95279693603516,115.0,19021.6953125,-0.0,1811.7117919921875,1.0,283.1499938964844,285.498046875,290.1131591796875,292.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278705954551697,1.0,0.0,0.0,1.9325460195541384,1.9325543642044067,2.492028841061256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.06298828125,0.0,263.06805419921875,1895.4371337890625,0.0,600.2437744140625,0.5001845359802246,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930625319480896,0.3680059909820556,0.3319303691387176,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968336105348,0.4273003935813904,0.4051106572151184,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961036503314972,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047515988349916,0.3415630459785461,0.3245032131671905,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305110096931457,1.0430928468704224,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601858615875244,2.8601791858673096,6.573935479536885e-06,2.207656145095825,0.7160069346427917,0.7160069346427917,0.0,105.12814331054688,133.0,18913.01953125,-0.0,1849.564208984375,1.0,283.1499938964844,285.5342712402344,290.1056213378906,292.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525698184967041,1.0,0.0,0.0,1.8919919729232788,1.8920000791549685,2.3885368705123255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.99951171875,0.0,249.8206787109375,1895.4371337890625,0.0,592.3783569335938,0.4915729463100433,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930625319480896,0.3680059909820556,0.3319303691387176,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968336105348,0.4273003935813904,0.4051106572151184,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563769698143004,0.3961036503314972,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047515988349916,0.3415630459785461,0.3245032131671905,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305110096931457,1.0430928468704224,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601858615875244,2.8601791858673096,6.573935479536885e-06,2.207656145095825,0.7160069346427917,0.7160069346427917,0.0,105.12814331054688,133.0,18913.01953125,-0.0,1849.564208984375,1.0,283.1499938964844,285.5342712402344,290.1056213378906,292.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525698184967041,1.0,0.0,0.0,1.8919919729232788,1.8920000791549685,2.3885368705123255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.99951171875,0.0,249.8206787109375,1895.4371337890625,0.0,592.3783569335938,0.4915729463100433,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975906372070312,0.3676322996616363,0.3320190608501434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491400718688964,0.4275640845298767,0.4058027863502502,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.3962600529193878,0.2780200541019439,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756635785102844,0.3418621718883514,0.3252294957637787,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.230803906917572,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666460514068604,2.866639375686645,6.603861947951373e-06,2.212730646133423,0.7080329656600952,0.7080329656600952,0.0,116.38313293457033,151.0,18813.314453125,-0.0,1914.844970703125,1.0,283.1499938964844,285.572265625,290.099365234375,292.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237266421318054,1.0,0.0,0.0,1.8523296117782595,1.8523374795913696,2.289443443714845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.74755859375,0.0,237.330307006836,1895.4371337890625,0.0,585.3303833007812,0.4831865429878235,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975906372070312,0.3676322996616363,0.3320190608501434,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491400718688964,0.4275640845298767,0.4058027863502502,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221311807632446,0.3962600529193878,0.2780200541019439,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756635785102844,0.3418621718883514,0.3252294957637787,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287835121155,0.230803906917572,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666460514068604,2.866639375686645,6.603861947951373e-06,2.212730646133423,0.7080329656600952,0.7080329656600952,0.0,116.38313293457033,151.0,18813.314453125,-0.0,1914.844970703125,1.0,283.1499938964844,285.572265625,290.099365234375,292.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237266421318054,1.0,0.0,0.0,1.8523296117782595,1.8523374795913696,2.289443443714845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.74755859375,0.0,237.330307006836,1895.4371337890625,0.0,585.3303833007812,0.4831865429878235,1.0,0.0,3.0,1.0,0.0
