time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672245740890503,0.3321827352046966,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136069416999816,0.4277926385402679,0.406573474407196,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.278518944978714,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.342125654220581,0.3260337710380554,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452461242675,1.0502666234970093,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738248348236084,6.63722539684386e-06,2.2183737754821777,0.7003011703491211,0.7003011703491211,0.0,130.58912658691406,169.0,18718.412109375,-0.0,1996.0653076171875,1.0,283.1499938964844,285.6112365722656,290.09393310546875,292.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219239592552185,1.0,0.0,0.0,1.8136954307556152,1.813703179359436,2.1949374229279786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.9697265625,0.0,225.5910797119141,1895.4371337890625,0.0,578.9608154296875,0.4750498235225677,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672245740890503,0.3321827352046966,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136069416999816,0.4277926385402679,0.406573474407196,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.278518944978714,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475755453109741,0.342125654220581,0.3260337710380554,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452461242675,1.0502666234970093,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.873831272125244,2.8738248348236084,6.63722539684386e-06,2.2183737754821777,0.7003011703491211,0.7003011703491211,0.0,130.58912658691406,169.0,18718.412109375,-0.0,1996.0653076171875,1.0,283.1499938964844,285.6112365722656,290.09393310546875,292.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219239592552185,1.0,0.0,0.0,1.8136954307556152,1.813703179359436,2.1949374229279786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.9697265625,0.0,225.5910797119141,1895.4371337890625,0.0,578.9608154296875,0.4750498235225677,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537665009498596,0.3670133352279663,0.3322831094264984,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983631134033203,0.427898645401001,0.4069776237010956,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755263686180115,0.3964481651782989,0.278784304857254,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351259231567383,0.3422489166259765,0.3264545202255249,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285784721375,0.2311496883630752,1.0521928071975708,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465752482414246,1.0,1.0,0.0,1.0,-2.877577543258667,2.877570867538452,6.654652224824531e-06,2.221315383911133,0.696535050868988,0.696535050868988,0.0,138.40884399414062,169.0,18672.271484375,-0.0,2040.59765625,1.0,283.1499938964844,285.6309509277344,290.0914611816406,292.3763732910156,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210630893707275,1.0,0.0,0.0,1.794814109802246,1.7948217391967771,2.149474624957293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.216796875,0.0,220.0034637451172,1895.4371337890625,0.0,575.9437866210938,0.4710845947265625,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414504528045654,0.3667995929718017,0.3323929011821747,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847012519836426,0.4280016422271728,0.4073911607265472,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625097274780273,0.3965061604976654,0.2790579199790954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236778974533081,0.3423689901828766,0.3268844783306122,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259416580200195,0.231245145201683,1.0541372299194336,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521649718284607,1.0,1.0,0.0,1.0,-2.881389141082764,2.881382465362549,6.672406925645191e-06,2.224308490753174,0.6928403973579407,0.6928403973579407,0.0,146.5611572265625,172.0,18626.896484375,-0.0,2086.988525390625,1.0,283.1499938964844,285.6507568359375,290.08917236328125,292.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202181339263916,1.0,0.0,0.0,1.776254653930664,1.7762621641159058,2.105250871409225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.54931640625,0.0,214.6053009033203,1895.4371337890625,0.0,572.9981079101562,0.4671942591667175,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663887083530426,0.3324124813079834,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689972162246704,0.4282150566577911,0.4080019891262054,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966374695301056,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100756406784058,0.3426166772842407,0.3275279104709625,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272373914718,1.056924819946289,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867456912994385,2.8867387771606445,6.69753762849723e-06,2.228577136993408,0.6856430172920227,0.6856430172920227,0.0,157.2989044189453,160.0,18528.318359375,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.08502197265625,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185301303863525,1.0,0.0,0.0,1.7400892972946167,1.7400966882705688,2.0203958683850945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.06982421875,0.0,204.3543243408203,1895.4371337890625,0.0,567.1593017578125,0.4596365392208099,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663887083530426,0.3324124813079834,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689972162246704,0.4282150566577911,0.4080019891262054,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.3966374695301056,0.2794501781463623,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100756406784058,0.3426166772842407,0.3275279104709625,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272373914718,1.056924819946289,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867456912994385,2.8867387771606445,6.69753762849723e-06,2.228577136993408,0.6856430172920227,0.6856430172920227,0.0,157.2989044189453,160.0,18528.318359375,-0.0,2148.84521484375,1.0,283.1499938964844,285.6894226074219,290.08502197265625,292.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185301303863525,1.0,0.0,0.0,1.7400892972946167,1.7400966882705688,2.0203958683850945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.06982421875,0.0,204.3543243408203,1895.4371337890625,0.0,567.1593017578125,0.4596365392208099,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794380187988,0.3660516440868377,0.3321292102336883,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677225112915039,0.4284789264202118,0.4082749187946319,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.3968340754508972,0.2796023190021515,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089750409126282,0.3429175317287445,0.3278352320194244,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.2316446751356125,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886187076568604,2.888612031936645,6.706524800392799e-06,2.2301533222198486,0.6786896586418152,0.6786896586418152,0.0,158.4150390625,148.0,18417.216796875,-0.0,2157.5283203125,1.0,283.1499938964844,285.72607421875,290.0812683105469,292.35125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167316794395447,1.0,0.0,0.0,1.7052382230758667,1.7052453756332395,1.9402759221520682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.16064453125,0.0,194.8109588623047,1895.4371337890625,0.0,561.0050048828125,0.4523868858814239,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794380187988,0.3660516440868377,0.3321292102336883,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677225112915039,0.4284789264202118,0.4082749187946319,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322256088257,0.3968340754508972,0.2796023190021515,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089750409126282,0.3429175317287445,0.3278352320194244,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.2316446751356125,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886187076568604,2.888612031936645,6.706524800392799e-06,2.2301533222198486,0.6786896586418152,0.6786896586418152,0.0,158.4150390625,148.0,18417.216796875,-0.0,2157.5283203125,1.0,283.1499938964844,285.72607421875,290.0812683105469,292.35125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167316794395447,1.0,0.0,0.0,1.7052382230758667,1.7052453756332395,1.9402759221520682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.16064453125,0.0,194.8109588623047,1895.4371337890625,0.0,561.0050048828125,0.4523868858814239,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314028978347778,0.3658230900764465,0.3317258954048157,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745654225349426,0.4288267493247986,0.4083970785140991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872158050537,0.343307614326477,0.3279963731765747,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392710924148,1.0583847761154177,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963460922241,2.8889567852020264,6.708321507176152e-06,2.230506896972656,0.6719789505004883,0.6719789505004883,0.0,153.78021240234375,136.0,18301.70703125,-0.0,2135.2802734375,1.0,283.1499938964844,285.7613525390625,290.0780639648437,292.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147222876548767,1.0,0.0,0.0,1.6717031002044678,1.6717101335525513,1.8647116917236417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.1357421875,0.0,185.93310546875,1895.4371337890625,0.0,554.2095336914062,0.4454444944858551,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314028978347778,0.3658230900764465,0.3317258954048157,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745654225349426,0.4288267493247986,0.4083970785140991,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528901934623718,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151872158050537,0.343307614326477,0.3279963731765747,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392710924148,1.0583847761154177,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110610961914,1.0,1.0,0.0,1.0,-2.888963460922241,2.8889567852020264,6.708321507176152e-06,2.230506896972656,0.6719789505004883,0.6719789505004883,0.0,153.78021240234375,136.0,18301.70703125,-0.0,2135.2802734375,1.0,283.1499938964844,285.7613525390625,290.0780639648437,292.3411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147222876548767,1.0,0.0,0.0,1.6717031002044678,1.6717101335525513,1.8647116917236417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.1357421875,0.0,185.93310546875,1895.4371337890625,0.0,554.2095336914062,0.4454444944858551,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371854424476624,0.3657353222370147,0.3314678072929382,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814521431922913,0.4290770292282104,0.4084449410438537,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358397483826,0.397355705499649,0.2796711921691894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.821178138256073,0.3435855805873871,0.3280700147151947,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238590717315674,0.2321545332670211,1.0584644079208374,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086891174316,1.0,1.0,0.0,1.0,-2.888915538787842,2.888908863067627,6.708204637106974e-06,2.2305169105529785,0.6680758595466614,0.6680758595466614,0.0,149.35150146484375,136.0,18232.673828125,-0.0,2113.3798828125,1.0,283.1499938964844,285.7821655273437,290.0766906738281,292.3355407714844,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134305953979492,1.0,0.0,0.0,1.6522384881973269,1.6522454023361206,1.821540678292877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.67626953125,0.0,180.9138336181641,1895.4371337890625,0.0,549.8856201171875,0.4414297342300415,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419089317321777,0.3656951785087585,0.3312959969043731,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870298862457275,0.429260104894638,0.408474713563919,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913004875183,0.3975243270397186,0.279682457447052,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259336948394775,0.3437879085540771,0.3281177878379822,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.727997899055481,0.2323125749826431,1.05850088596344,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516643524169922,1.0,1.0,0.0,1.0,-2.888859748840332,2.888853073120117,6.708014552714303e-06,2.230504274368286,0.6655255556106567,0.6655255556106567,0.0,145.9508514404297,124.0,18187.138671875,-0.0,2096.531982421875,1.0,283.1499938964844,285.79595947265625,290.0760803222656,292.33209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125490427017212,1.0,0.0,0.0,1.639535427093506,1.6395423412322998,1.793638944036502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.4677734375,0.0,177.69015502929688,1895.4371337890625,0.0,546.9544677734375,0.4388154745101928,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488405346870422,0.3656655251979828,0.3310847580432892,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951184153556824,0.4295076429843902,0.4085135757923126,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722742795944214,0.3977559506893158,0.2796994149684906,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327785134315491,0.3440602123737335,0.3281799852848053,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481711387634,0.2325261831283569,1.0585445165634155,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309098243713,1.0,1.0,0.0,1.0,-2.8888001441955566,2.8887932300567627,6.707820375595475e-06,2.23049545288086,0.6623996496200562,0.6623996496200562,0.0,141.28956604003906,124.0,18130.99609375,-0.0,2073.4677734375,1.0,283.1499938964844,285.81304931640625,290.07568359375,292.32818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511436939239502,1.0,0.0,0.0,1.623986005783081,1.6239928007125854,1.759778314180949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.83837890625,0.0,173.799560546875,1895.4371337890625,0.0,543.2796630859375,0.4356218576431274,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569298982620239,0.365656703710556,0.3308802843093872,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044034481048584,0.4297742545604706,0.4085578620433807,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811729550361633,0.3980090022087097,0.2797219753265381,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406612277030945,0.3443525731563568,0.328248381614685,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740796685218811,0.232755571603775,1.0586001873016355,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455941557884216,1.0,1.0,0.0,1.0,-2.888783693313598,2.888777017593384,6.707827196805738e-06,2.230519771575928,0.6593417525291443,0.6593417525291443,0.0,136.2993621826172,112.0,18075.83984375,-0.0,2048.85595703125,1.0,283.1499938964844,285.8300476074219,290.0756530761719,292.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103267431259155,1.0,0.0,0.0,1.6087967157363892,1.6088035106658936,1.727013625441032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.3544921875,0.0,170.05734252929688,1895.4371337890625,0.0,539.6360473632812,0.4325090944766998,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769839406013489,0.3656997680664062,0.3305002450942993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289387464523317,0.4303577542304992,0.4086690247058868,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027998447418212,0.3985733687877655,0.2797890305519104,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197600364685,0.3449969887733459,0.3284142017364502,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332554161548614,1.0587774515151978,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.88895320892334,2.888946533203125,6.708780802000547e-06,2.230724334716797,0.6534302234649658,0.6534302234649658,0.0,125.64820098876952,100.0,17968.8203125,-0.0,1996.6630859375,1.0,283.1499938964844,285.8636169433594,290.07666015625,292.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081449747085571,1.0,0.0,0.0,1.579501390457153,1.5795080661773682,1.6646902167849478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.8095703125,0.0,163.0001678466797,1895.4371337890625,0.0,532.5487060546875,0.4265250265598297,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769839406013489,0.3656997680664062,0.3305002450942993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289387464523317,0.4303577542304992,0.4086690247058868,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027998447418212,0.3985733687877655,0.2797890305519104,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197600364685,0.3449969887733459,0.3284142017364502,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139139175415,0.2332554161548614,1.0587774515151978,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389032959938049,1.0,1.0,0.0,1.0,-2.88895320892334,2.888946533203125,6.708780802000547e-06,2.230724334716797,0.6534302234649658,0.6534302234649658,0.0,125.64820098876952,100.0,17968.8203125,-0.0,1996.6630859375,1.0,283.1499938964844,285.8636169433594,290.07666015625,292.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081449747085571,1.0,0.0,0.0,1.579501390457153,1.5795080661773682,1.6646902167849478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.8095703125,0.0,163.0001678466797,1895.4371337890625,0.0,532.5487060546875,0.4265250265598297,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032121896743774,0.365825742483139,0.3301718235015869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598426818847656,0.4309983551502228,0.4088133871555328,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.3992089033126831,0.2798897624015808,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859066367149353,0.3457252085208893,0.3286345601081848,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801999449729919,0.2338029146194458,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.8894662857055664,2.889459609985352,6.711331479891669e-06,2.2311952114105225,0.6477976441383362,0.6477976441383362,0.0,114.41726684570312,88.0,17866.671875,-0.0,1942.1669921875,1.0,283.1499938964844,285.8966064453125,290.078857421875,292.31494140625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060462951660156,1.0,0.0,0.0,1.5516923666000366,1.551698923110962,1.6065885688476558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8125,0.0,156.49391174316406,1895.4371337890625,0.0,525.821044921875,0.42086923122406,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032121896743774,0.365825742483139,0.3301718235015869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598426818847656,0.4309983551502228,0.4088133871555328,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.3992089033126831,0.2798897624015808,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859066367149353,0.3457252085208893,0.3286345601081848,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801999449729919,0.2338029146194458,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498015403748,1.0,1.0,0.0,1.0,-2.8894662857055664,2.889459609985352,6.711331479891669e-06,2.2311952114105225,0.6477976441383362,0.6477976441383362,0.0,114.41726684570312,88.0,17866.671875,-0.0,1942.1669921875,1.0,283.1499938964844,285.8966064453125,290.078857421875,292.31494140625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060462951660156,1.0,0.0,0.0,1.5516923666000366,1.551698923110962,1.6065885688476558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8125,0.0,156.49391174316406,1895.4371337890625,0.0,525.821044921875,0.42086923122406,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411247372627258,0.3660314977169037,0.3299029469490051,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924495816230774,0.4316886961460113,0.4089919328689575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999086618423462,0.2800260484218597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213955998420716,0.3465374112129211,0.3289208114147186,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099201321601868,0.2343899458646774,1.0594784021377563,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.890359401702881,2.890352487564087,6.715652943967143e-06,2.231961488723755,0.6424448490142822,0.6424448490142822,0.0,102.85790252685548,91.0,17769.6171875,-0.0,1886.644775390625,1.0,283.1499938964844,285.92889404296875,290.0821228027344,292.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040397047996521,1.0,0.0,0.0,1.5253795385360718,1.5253859758377075,1.552563162476872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.32763671875,0.0,150.50811767578125,1895.4371337890625,0.0,519.4701538085938,0.4155409038066864,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411247372627258,0.3660314977169037,0.3299029469490051,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924495816230774,0.4316886961460113,0.4089919328689575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999086618423462,0.2800260484218597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213955998420716,0.3465374112129211,0.3289208114147186,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099201321601868,0.2343899458646774,1.0594784021377563,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897173881531,1.0,1.0,0.0,1.0,-2.890359401702881,2.890352487564087,6.715652943967143e-06,2.231961488723755,0.6424448490142822,0.6424448490142822,0.0,102.85790252685548,91.0,17769.6171875,-0.0,1886.644775390625,1.0,283.1499938964844,285.92889404296875,290.0821228027344,292.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040397047996521,1.0,0.0,0.0,1.5253795385360718,1.5253859758377075,1.552563162476872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.32763671875,0.0,150.50811767578125,1895.4371337890625,0.0,519.4701538085938,0.4155409038066864,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.3662513792514801,0.3299433588981628,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779876232147,0.4020086228847503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006223976612091,0.2803985476493835,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439594745636,0.3473815321922302,0.3295438289642334,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638172149658,0.2349672019481659,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.8854050636291504,2.8853983879089355,6.693025625281734e-06,2.2283029556274414,0.6373113393783569,0.6373113393783569,0.0,98.31433868408205,109.0,17654.640625,-0.0,1856.310791015625,1.0,283.1499938964844,285.9578857421875,290.0862121582031,292.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020961761474609,1.0,0.0,0.0,1.5004537105560305,1.500459909439087,1.5022375521311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.55712890625,0.0,144.99546813964844,1895.4371337890625,0.0,513.3939819335938,0.4105198681354522,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957127571106,0.3662513792514801,0.3299433588981628,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779876232147,0.4020086228847503,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854066371917723,0.4006223976612091,0.2803985476493835,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939439594745636,0.3473815321922302,0.3295438289642334,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638172149658,0.2349672019481659,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.8854050636291504,2.8853983879089355,6.693025625281734e-06,2.2283029556274414,0.6373113393783569,0.6373113393783569,0.0,98.31433868408205,109.0,17654.640625,-0.0,1856.310791015625,1.0,283.1499938964844,285.9578857421875,290.0862121582031,292.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020961761474609,1.0,0.0,0.0,1.5004537105560305,1.500459909439087,1.5022375521311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.55712890625,0.0,144.99546813964844,1895.4371337890625,0.0,513.3939819335938,0.4105198681354522,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567078948020936,0.3663632869720459,0.3300485610961914,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338393807411194,0.4036646485328674,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845167994499208,0.4009880721569061,0.2806549072265625,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410460948944,0.3478191792964935,0.3299573361873626,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307992935181,0.2352578788995742,1.0626250505447388,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746201515198,1.0,1.0,0.0,1.0,-2.889899253845215,2.889892578125,6.7133519223716576e-06,2.231533527374268,0.6348429322242737,0.6348429322242737,0.0,98.83108520507812,109.0,17620.6875,-0.0,1866.06787109375,1.0,283.1499938964844,285.9730529785156,290.088134765625,292.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010694861412048,1.0,0.0,0.0,1.488434076309204,1.4884402751922607,1.4782661139634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.953125,0.0,142.39266967773438,1895.4371337890625,0.0,510.2136535644531,0.4081117212772369,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509660005569458,0.3665006756782532,0.3302153348922729,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343211948871612,0.4101837277412414,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799281358718872,0.4013809859752655,0.280961275100708,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327367544174194,0.3482820391654968,0.3304397165775299,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181091547012329,0.2355593889951706,1.064232349395752,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764126777649,1.0,1.0,0.0,1.0,-2.900703430175781,2.900696516036988,6.763565124856541e-06,2.239842176437378,0.6325460076332092,0.6325460076332092,0.0,100.76422119140624,127.0,17614.6875,-0.0,1893.0880126953125,1.0,283.1499938964844,285.9929504394531,290.0909118652344,292.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500089168548584,1.0,0.0,0.0,1.4769712686538696,1.4769774675369265,1.455584879295202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.09228515625,0.0,139.92202758789062,1895.4371337890625,0.0,507.19573974609375,0.4058038294315338,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165815711021424,0.3667466342449188,0.3308120965957641,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745895862579346,0.4345569014549255,0.4120596349239349,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949172854423523,0.4021512567996979,0.2817851305007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004057049751282,0.3491865694522857,0.3316832780838012,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928552031517029,0.2360947430133819,1.0685598850250244,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359143257141,1.0,1.0,0.0,1.0,-2.9113917350769043,2.9113848209381104,6.814243533881381e-06,2.2484230995178223,0.6282143592834473,0.6282143592834473,0.0,110.9368896484375,145.0,17570.14453125,-0.0,1960.929931640625,1.0,283.1499938964844,286.0292663574219,290.09967041015625,292.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986982047557831,1.0,0.0,0.0,1.4555455446243286,1.4555516242980957,1.4136601578229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.8408203125,0.0,135.3762664794922,1895.4371337890625,0.0,502.9452819824219,0.4014907479286194,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165815711021424,0.3667466342449188,0.3308120965957641,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745895862579346,0.4345569014549255,0.4120596349239349,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949172854423523,0.4021512567996979,0.2817851305007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004057049751282,0.3491865694522857,0.3316832780838012,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928552031517029,0.2360947430133819,1.0685598850250244,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359143257141,1.0,1.0,0.0,1.0,-2.9113917350769043,2.9113848209381104,6.814243533881381e-06,2.2484230995178223,0.6282143592834473,0.6282143592834473,0.0,110.9368896484375,145.0,17570.14453125,-0.0,1960.929931640625,1.0,283.1499938964844,286.0292663574219,290.09967041015625,292.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986982047557831,1.0,0.0,0.0,1.4555455446243286,1.4555516242980957,1.4136601578229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.8408203125,0.0,135.3762664794922,1895.4371337890625,0.0,502.9452819824219,0.4014907479286194,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829413652420044,0.366935521364212,0.3314867317676544,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388650059700012,0.4350488483905792,0.4129907786846161,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116992950439452,0.4028903543949127,0.2826875448226928,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689978122711182,0.3500638902187347,0.333035260438919,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365509569644928,1.07315993309021,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921649932861328,2.921643018722534,6.862541340524331e-06,2.256430625915528,0.6241647005081177,0.6241647005081177,0.0,124.58690643310548,163.0,17524.484375,-0.0,2045.82373046875,1.0,283.1499938964844,286.06158447265625,290.1083374023437,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977284371852875,1.0,0.0,0.0,1.435713529586792,1.4357194900512695,1.375399989456128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.0615234375,0.0,131.27078247070312,1895.4371337890625,0.0,500.0035400390625,0.3975219428539276,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829413652420044,0.366935521364212,0.3314867317676544,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388650059700012,0.4350488483905792,0.4129907786846161,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116992950439452,0.4028903543949127,0.2826875448226928,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689978122711182,0.3500638902187347,0.333035260438919,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365509569644928,1.07315993309021,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906814575195,1.0,1.0,0.0,1.0,-2.921649932861328,2.921643018722534,6.862541340524331e-06,2.256430625915528,0.6241647005081177,0.6241647005081177,0.0,124.58690643310548,163.0,17524.484375,-0.0,2045.82373046875,1.0,283.1499938964844,286.06158447265625,290.1083374023437,292.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977284371852875,1.0,0.0,0.0,1.435713529586792,1.4357194900512695,1.375399989456128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.0615234375,0.0,131.27078247070312,1895.4371337890625,0.0,500.0035400390625,0.3975219428539276,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657478094100952,0.3712669610977173,0.3349589109420776,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177612662315368,0.440041035413742,0.417157918214798,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.407912939786911,0.2858290672302246,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532834053039551,0.3553849756717682,0.3375181555747986,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416526228189468,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567122101783752,1.0,1.0,0.0,1.0,-2.963979959487915,2.963972806930542,7.0622354542138055e-06,2.288862466812134,0.6207254528999329,0.6207254528999329,0.0,136.24679565429688,181.0,17596.55859375,-0.0,2176.807373046875,1.0,283.1499938964844,286.1062927246094,290.1178283691406,292.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970496296882629,1.0,0.0,0.0,1.417976140975952,1.4179821014404297,1.3416254773801486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.654296875,0.0,127.63107299804688,1895.4371337890625,0.0,497.9549255371094,0.3939489424228668,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657478094100952,0.3712669610977173,0.3349589109420776,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177612662315368,0.440041035413742,0.417157918214798,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.407912939786911,0.2858290672302246,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532834053039551,0.3553849756717682,0.3375181555747986,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752854585647583,0.2416526228189468,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567122101783752,1.0,1.0,0.0,1.0,-2.963979959487915,2.963972806930542,7.0622354542138055e-06,2.288862466812134,0.6207254528999329,0.6207254528999329,0.0,136.24679565429688,181.0,17596.55859375,-0.0,2176.807373046875,1.0,283.1499938964844,286.1062927246094,290.1178283691406,292.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970496296882629,1.0,0.0,0.0,1.417976140975952,1.4179821014404297,1.3416254773801486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.654296875,0.0,127.63107299804688,1895.4371337890625,0.0,497.9549255371094,0.3939489424228668,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524832129478455,0.3730306029319763,0.3371157050132751,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021852612495422,0.4424135982990265,0.4199718236923218,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8793995976448059,0.4102177619934082,0.2878743708133697,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412242531776428,0.35796719789505,0.3405420780181885,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431769967079163,0.2441677302122116,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665766000747681,1.0,1.0,0.0,1.0,-2.9929473400115967,2.992940187454224,7.201564130809857e-06,2.311495542526245,0.6187852621078491,0.6187852621078491,0.0,146.20591735839844,181.0,17654.775390625,-0.0,2278.558837890625,1.0,283.1499938964844,286.1393737792969,290.1273193359375,292.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972827732563019,1.0,0.0,0.0,1.4076130390167236,1.4076189994812012,1.32208683112367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.060546875,0.0,125.5028839111328,1895.4371337890625,0.0,498.6575622558594,0.3918305337429046,1.0,0.0,3.0,1.0,0.0
