time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458428978919983,0.3736795783042907,0.3379514515399933,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.894756019115448,0.4433542490005493,0.4211231172084808,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723021745681763,0.4111192524433136,0.2887003123760223,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351293206214905,0.358997493982315,0.3417841494083404,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381726503372192,0.2451574504375457,1.1129440069198608,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.004737615585327,3.004730463027954,7.258662662934512e-06,2.320707321166992,0.6179332137107849,0.6179332137107849,0.0,151.4659881591797,184.0,17675.869140625,-0.0,2326.689453125,1.0,283.1499938964844,286.1531677246094,290.1319274902344,292.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975852072238922,1.0,0.0,0.0,1.4030990600585938,1.4031050205230713,1.3136211407527298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.3427734375,0.0,124.5843505859375,1895.4371337890625,0.0,499.5705871582031,0.3909093141555786,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388001918792725,0.3745413422584533,0.3390120267868042,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868443965911865,0.4446640610694885,0.4226636588573456,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648110628128052,0.4123660624027252,0.2897959053516388,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287413716316223,0.3604360520839691,0.3434551358222961,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330015301704407,0.2465097308158874,1.120568871498108,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099857330322,1.0,1.0,0.0,1.0,-3.020363569259644,3.0203561782836914,7.334770543820923e-06,2.3329524993896484,0.6166656613349915,0.6166656613349915,0.0,157.68128967285156,184.0,17699.67578125,-0.0,2387.13134765625,1.0,283.1499938964844,286.17254638671875,290.1386108398437,292.36016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982046484947204,1.0,0.0,0.0,1.396459460258484,1.396465301513672,1.301218048865849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.38525390625,0.0,123.24435424804688,1895.4371337890625,0.0,501.4458923339844,0.3895578682422638,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334047794342041,0.3752854466438293,0.3398995995521545,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807904124259949,0.4458402097225189,0.4240101873874664,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591209053993225,0.4134832620620727,0.2907486259937286,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238665461540222,0.3617293834686279,0.3449197113513946,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290703654289246,0.2476841509342193,1.127076506614685,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814018249511719,1.0,1.0,0.0,1.0,-3.0337822437286377,3.033774852752685,7.400399681500858e-06,2.343449354171753,0.6154623627662659,0.6154623627662659,0.0,162.85546875,187.0,17716.0,-0.0,2438.662109375,1.0,283.1499938964844,286.1895446777344,290.14422607421875,292.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988680183887481,1.0,0.0,0.0,1.3902541399002075,1.3902599811553955,1.2896795453798404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7431640625,0.0,122.00587463378906,1895.4371337890625,0.0,503.4622802734375,0.3883008658885956,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255081176757812,0.3765733242034912,0.3413774371147156,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720422983169556,0.4479519724845886,0.4263493120670318,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509612083435059,0.4154961109161377,0.292404443025589,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167654275894165,0.3640483617782593,0.3474663496017456,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233498692512512,0.2496681064367294,1.137834906578064,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877197265625,1.0,0.589021623134613,1.0,1.0,0.0,1.0,-3.0563621520996094,3.056354522705078,7.511484909628052e-06,2.3611083030700684,0.6132288575172424,0.6132288575172424,0.0,171.16116333007812,190.0,17735.556640625,-0.0,2524.248779296875,1.0,283.1499938964844,286.2188415527344,290.15283203125,292.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18267.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999108910560608,1.0,0.0,0.0,1.3789585828781128,1.3789643049240112,1.268807920951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.07958984375,0.0,119.78472900390624,1895.4371337890625,0.0,506.6490173339844,0.3860273063182831,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255081176757812,0.3765733242034912,0.3413774371147156,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720422983169556,0.4479519724845886,0.4263493120670318,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509612083435059,0.4154961109161377,0.292404443025589,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167654275894165,0.3640483617782593,0.3474663496017456,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233498692512512,0.2496681064367294,1.137834906578064,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877197265625,1.0,0.589021623134613,1.0,1.0,0.0,1.0,-3.0563621520996094,3.056354522705078,7.511484909628052e-06,2.3611083030700684,0.6132288575172424,0.6132288575172424,0.0,171.16116333007812,190.0,17735.556640625,-0.0,2524.248779296875,1.0,283.1499938964844,286.2188415527344,290.15283203125,292.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18267.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999108910560608,1.0,0.0,0.0,1.3789585828781128,1.3789643049240112,1.268807920951076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.07958984375,0.0,119.78472900390624,1895.4371337890625,0.0,506.6490173339844,0.3860273063182831,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200900554656982,0.3777264058589935,0.3426363468170166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662330508232117,0.4499005675315857,0.4284246563911438,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455837368965149,0.4173666834831238,0.2938808500766754,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119803071022034,0.3661751747131347,0.3497194051742553,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194891571998596,0.2513473927974701,1.1466691493988037,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950466990470886,1.0,1.0,0.0,1.0,-3.075477600097656,3.075469970703125,7.60616649131407e-06,2.3760547637939453,0.6111911535263062,0.6111911535263062,0.0,177.50552368164062,178.0,17745.578125,-0.0,2594.025390625,1.0,283.1499938964844,286.2438049316406,290.16033935546875,292.387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18236.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003361105918884,1.0,0.0,0.0,1.3688892126083374,1.3688949346542358,1.25034546272218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.61865234375,0.0,117.84039306640624,1895.4371337890625,0.0,507.9543151855469,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200900554656982,0.3777264058589935,0.3426363468170166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662330508232117,0.4499005675315857,0.4284246563911438,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455837368965149,0.4173666834831238,0.2938808500766754,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119803071022034,0.3661751747131347,0.3497194051742553,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194891571998596,0.2513473927974701,1.1466691493988037,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950466990470886,1.0,1.0,0.0,1.0,-3.075477600097656,3.075469970703125,7.60616649131407e-06,2.3760547637939453,0.6111911535263062,0.6111911535263062,0.0,177.50552368164062,178.0,17745.578125,-0.0,2594.025390625,1.0,283.1499938964844,286.2438049316406,290.16033935546875,292.387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18236.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003361105918884,1.0,0.0,0.0,1.3688892126083374,1.3688949346542358,1.25034546272218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.61865234375,0.0,117.84039306640624,1895.4371337890625,0.0,507.9543151855469,0.38401660323143,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230394124984741,0.378834992647171,0.3435526192188263,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699446320533752,0.4517894983291626,0.4301239252090454,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.849091112613678,0.4191945791244507,0.2950915098190307,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815670907497406,0.3682219684123993,0.351574957370758,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722771942615509,0.2528600096702575,1.153198480606079,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.83551025390625,1.0,0.5957003235816956,1.0,1.0,0.0,1.0,-3.0901637077331543,3.090156078338623,7.679453119635582e-06,2.387596845626831,0.6092938184738159,0.6092938184738159,0.0,176.10902404785156,166.0,17743.04296875,-0.0,2615.11767578125,1.0,283.1499938964844,286.264892578125,290.1689147949219,292.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18213.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002580285072327,1.0,0.0,0.0,1.3597631454467771,1.3597687482833862,1.23372942084643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89990234375,0.0,116.1092758178711,1895.4371337890625,0.0,507.7142639160156,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230394124984741,0.378834992647171,0.3435526192188263,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699446320533752,0.4517894983291626,0.4301239252090454,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.849091112613678,0.4191945791244507,0.2950915098190307,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.815670907497406,0.3682219684123993,0.351574957370758,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722771942615509,0.2528600096702575,1.153198480606079,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.83551025390625,1.0,0.5957003235816956,1.0,1.0,0.0,1.0,-3.0901637077331543,3.090156078338623,7.679453119635582e-06,2.387596845626831,0.6092938184738159,0.6092938184738159,0.0,176.10902404785156,166.0,17743.04296875,-0.0,2615.11767578125,1.0,283.1499938964844,286.264892578125,290.1689147949219,292.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18213.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002580285072327,1.0,0.0,0.0,1.3597631454467771,1.3597687482833862,1.23372942084643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.89990234375,0.0,116.1092758178711,1895.4371337890625,0.0,507.7142639160156,0.3822097182273865,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313876390457153,0.3799619078636169,0.3443027436733246,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799423575401306,0.4536857903003692,0.4316359758377075,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585103154182434,0.4210448861122131,0.2961750030517578,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246728181838989,0.3702589571475982,0.3532268702983856,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306035161018372,0.2543053030967712,1.1584696769714355,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593618631362915,1.0,1.0,0.0,1.0,-3.102511167526245,3.102503538131714,7.741298759356141e-06,2.3972830772399902,0.6075007915496826,0.6075007915496826,0.0,169.9917449951172,154.0,17734.06640625,-0.0,2606.81201171875,1.0,283.1499938964844,286.2831115722656,290.1790466308594,292.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998641610145569,1.0,0.0,0.0,1.351340651512146,1.3513462543487549,1.2184932529635262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.18505859375,0.0,114.5389404296875,1895.4371337890625,0.0,506.5057678222656,0.3805573284626007,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313876390457153,0.3799619078636169,0.3443027436733246,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799423575401306,0.4536857903003692,0.4316359758377075,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585103154182434,0.4210448861122131,0.2961750030517578,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246728181838989,0.3702589571475982,0.3532268702983856,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306035161018372,0.2543053030967712,1.1584696769714355,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593618631362915,1.0,1.0,0.0,1.0,-3.102511167526245,3.102503538131714,7.741298759356141e-06,2.3972830772399902,0.6075007915496826,0.6075007915496826,0.0,169.9917449951172,154.0,17734.06640625,-0.0,2606.81201171875,1.0,283.1499938964844,286.2831115722656,290.1790466308594,292.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998641610145569,1.0,0.0,0.0,1.351340651512146,1.3513462543487549,1.2184932529635262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.18505859375,0.0,114.5389404296875,1895.4371337890625,0.0,506.5057678222656,0.3805573284626007,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370996713638306,0.3805358409881592,0.3446477949619293,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867605924606323,0.4546433091163635,0.4323585331439972,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649762868881226,0.4219837188720703,0.2966952621936798,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.830629289150238,0.3712807893753052,0.354013442993164,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358046770095825,0.2550159990787506,1.1608433723449707,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919343829154968,1.0,1.0,0.0,1.0,-3.108220338821411,3.10821270942688,7.769976946292445e-06,2.401761293411255,0.6066407561302185,0.6066407561302185,0.0,165.874267578125,154.0,17728.66015625,-0.0,2596.104248046875,1.0,283.1499938964844,286.29156494140625,290.1847229003906,292.4114685058594,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996056854724884,1.0,0.0,0.0,1.3473526239395142,1.347358226776123,1.2113117975331988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.4228515625,0.0,113.80347442626952,1895.4371337890625,0.0,505.7141723632813,0.379779040813446,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811165988445282,0.3449817597866058,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.894663393497467,0.4556080102920532,0.4330694675445556,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725288510322571,0.4229319989681244,0.2972086668014526,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374999761581421,0.3723064064979553,0.3547849357128143,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418231964111328,0.255722165107727,1.163106083869934,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899660587310791,1.0,1.0,0.0,1.0,-3.1137423515319824,3.113734483718872,7.797764737915713e-06,2.406092405319214,0.6058035492897034,0.6058035492897034,0.0,161.28839111328125,142.0,17723.0546875,-0.0,2582.498046875,1.0,283.1499938964844,286.2996826171875,290.19073486328125,292.4171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993312656879425,1.0,0.0,0.0,1.343495488166809,1.343501091003418,1.2043862795962928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.7353515625,0.0,113.0966796875,1895.4371337890625,0.0,504.8752136230469,0.3790284395217895,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.3822958767414093,0.3456313908100128,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142205119132996,0.4575580656528473,0.4344740211963653,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908715844154358,0.4248547554016113,0.2982268333435058,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542163372039795,0.3743689656257629,0.3563016951084137,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565106153488159,0.2571248114109039,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585451602935791,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851693226257339e-06,2.414475440979004,0.6041945815086365,0.6041945815086365,0.0,151.16665649414062,130.0,17711.943359375,-0.0,2549.371337890625,1.0,283.1499938964844,286.3152160644531,290.2036437988281,292.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987765550613403,1.0,0.0,0.0,1.336135745048523,1.3361413478851318,1.1912271702385625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.57470703125,0.0,111.7593765258789,1895.4371337890625,0.0,503.1837768554688,0.3776010870933532,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.3822958767414093,0.3456313908100128,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142205119132996,0.4575580656528473,0.4344740211963653,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908715844154358,0.4248547554016113,0.2982268333435058,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542163372039795,0.3743689656257629,0.3563016951084137,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565106153488159,0.2571248114109039,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585451602935791,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851693226257339e-06,2.414475440979004,0.6041945815086365,0.6041945815086365,0.0,151.16665649414062,130.0,17711.943359375,-0.0,2549.371337890625,1.0,283.1499938964844,286.3152160644531,290.2036437988281,292.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987765550613403,1.0,0.0,0.0,1.336135745048523,1.3361413478851318,1.1912271702385625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.57470703125,0.0,111.7593765258789,1895.4371337890625,0.0,503.1837768554688,0.3776010870933532,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501000404358,0.3834956884384155,0.3462698757648468,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595326781272888,0.4358708560466766,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498705863952,0.4268084466457367,0.2992439270019531,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756997585296631,0.3764446377754211,0.3577996492385864,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753971815109253,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804355144500732,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904332960606553e-06,2.4226298332214355,0.6026726365089417,0.6026726365089417,0.0,140.22805786132812,118.0,17701.708984375,-0.0,2511.0673828125,1.0,283.1499938964844,286.3299865722656,290.2174987792969,292.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982458651065826,1.0,0.0,0.0,1.3292198181152344,1.3292254209518433,1.1789273202111873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.67822265625,0.0,110.51502990722656,1895.4371337890625,0.0,501.5709228515625,0.3762644529342651,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501000404358,0.3834956884384155,0.3462698757648468,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406636953353882,0.4595326781272888,0.4358708560466766,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498705863952,0.4268084466457367,0.2992439270019531,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756997585296631,0.3764446377754211,0.3577996492385864,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753971815109253,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804355144500732,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904332960606553e-06,2.4226298332214355,0.6026726365089417,0.6026726365089417,0.0,140.22805786132812,118.0,17701.708984375,-0.0,2511.0673828125,1.0,283.1499938964844,286.3299865722656,290.2174987792969,292.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982458651065826,1.0,0.0,0.0,1.3292198181152344,1.3292254209518433,1.1789273202111873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.67822265625,0.0,110.51502990722656,1895.4371337890625,0.0,501.5709228515625,0.3762644529342651,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083930253982544,0.3847159445285797,0.3469099402427673,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708569645881652,0.4615263938903808,0.4372691810131073,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287866652011871,0.3002660572528839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785290718078613,0.3592891097068786,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872761726379,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.145068407058716,3.145060539245605,7.956330591696315e-06,2.430657148361206,0.6012381911277771,0.6012381911277771,0.0,128.83468627929688,106.0,17692.947265625,-0.0,2469.74169921875,1.0,283.1499938964844,286.3441467285156,290.2320861816406,292.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497747391462326,1.0,0.0,0.0,1.32272207736969,1.3227275609970093,1.1674293176611172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.02783203125,0.0,109.35548400878906,1895.4371337890625,0.0,500.0608215332031,0.3750114142894745,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083930253982544,0.3847159445285797,0.3469099402427673,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708569645881652,0.4615263938903808,0.4372691810131073,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287866652011871,0.3002660572528839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785290718078613,0.3592891097068786,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872761726379,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751346945762634,1.0,1.0,0.0,1.0,-3.145068407058716,3.145060539245605,7.956330591696315e-06,2.430657148361206,0.6012381911277771,0.6012381911277771,0.0,128.83468627929688,106.0,17692.947265625,-0.0,2469.74169921875,1.0,283.1499938964844,286.3441467285156,290.2320861816406,292.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497747391462326,1.0,0.0,0.0,1.32272207736969,1.3227275609970093,1.1674293176611172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.02783203125,0.0,109.35548400878906,1895.4371337890625,0.0,500.0608215332031,0.3750114142894745,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366055727005004,0.3856517672538757,0.3473989069461822,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937394857406616,0.4630508422851562,0.4383345246315002,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733304381370544,0.430302619934082,0.301047146320343,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312121868133544,0.3801161050796509,0.3604176044464111,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209061026573181,0.2609380781650543,1.1784155368804932,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900856018066,1.0,1.0,0.0,1.0,-3.152771711349488,3.152763605117798,7.995562555151992e-06,2.4366958141326904,0.6002087593078613,0.6002087593078613,0.0,119.99703216552734,106.0,17687.51953125,-0.0,2437.03369140625,1.0,283.1499938964844,286.3545227050781,290.2435913085937,292.4678955078125,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973879754543304,1.0,0.0,0.0,1.3180606365203855,1.3180662393569946,1.1592156567985513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.740234375,0.0,108.5286865234375,1895.4371337890625,0.0,498.9749450683594,0.3741134703159332,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458913803100586,0.385945200920105,0.3475618660449981,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635443091392517,0.4377713203430176,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.98116934299469,0.4307801425457001,0.3013010323047638,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407650232315063,0.3806146085262298,0.3607822954654693,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276414275169373,0.2612625062465668,1.179377198219299,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696130990982056,1.0,1.0,0.0,1.0,-3.1541588306427,3.15415096282959,8.00304587755818e-06,2.4379494190216064,0.5998932719230652,0.5998932719230652,0.0,117.3818130493164,109.0,17683.775390625,-0.0,2425.640380859375,1.0,283.1499938964844,286.357666015625,290.247314453125,292.4715270996094,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972767233848572,1.0,0.0,0.0,1.3166347742080688,1.3166403770446775,1.1567090041353369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.6064453125,0.0,108.27657318115234,1895.4371337890625,0.0,498.6392822265625,0.373838871717453,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529808759689332,0.3865180611610412,0.3480215966701507,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650084674358368,0.430290162563324,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870502948760986,0.4317411184310913,0.3019253611564636,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483630061149596,0.3816197216510772,0.3616696894168854,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330861926078796,0.2619031965732574,1.1819736957550049,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644678115845,1.0,1.0,0.0,1.0,-3.1507339477539062,3.150725841522217,7.985861884662881e-06,2.4353785514831543,0.5991821885108948,0.5991821885108948,0.0,115.3359375,109.0,17653.970703125,-0.0,2408.04150390625,1.0,283.1499938964844,286.361083984375,290.2550048828125,292.4786682128906,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970288574695587,1.0,0.0,0.0,1.3136409521102903,1.31364643573761,1.1514544695501173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.61767578125,0.0,107.7563018798828,1895.4371337890625,0.0,497.8923645019531,0.3732697367668152,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578394293785096,0.3870629966259002,0.3484732210636139,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670310914516449,0.4247816801071167,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.99103581905365,0.4326812326908111,0.3025480806827545,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537106156349182,0.3826061189174652,0.3625563979148865,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370162844657898,0.2625229060649872,1.1845569610595703,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673019886016846,1.0,1.0,0.0,1.0,-3.149543285369873,3.149535179138184,7.979796464496758e-06,2.43444561958313,0.5984569787979126,0.5984569787979126,0.0,114.02584838867188,129.0,17630.08984375,-0.0,2398.75830078125,1.0,283.1499938964844,286.36376953125,290.2622985839844,292.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966797828674316,1.0,0.0,0.0,1.310578465461731,1.3105839490890503,1.1460919324690627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.2802734375,0.0,107.23180389404295,1895.4371337890625,0.0,496.8423461914063,0.3726961314678192,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509128332138062,0.3881890773773193,0.3495460450649261,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512821674347,0.4347536563873291,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860402941703796,0.4346073269844055,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474914073944092,0.3846170306205749,0.3645192086696625,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322951793670654,0.2637919187545776,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732590556144714,1.0,1.0,0.0,1.0,-3.174070119857788,3.174062013626098,8.103621439659037e-06,2.453021764755249,0.5972740054130554,0.5972740054130554,0.0,117.32658386230467,149.0,17668.59375,-0.0,2463.61572265625,1.0,283.1499938964844,286.3807373046875,290.27783203125,292.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49580779671669,1.0,0.0,0.0,1.3049384355545044,1.3049439191818235,1.136248855004851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.96875,0.0,106.24005126953124,1895.4371337890625,0.0,494.2294006347656,0.3716100752353668,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509128332138062,0.3881890773773193,0.3495460450649261,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512821674347,0.4347536563873291,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860402941703796,0.4346073269844055,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474914073944092,0.3846170306205749,0.3645192086696625,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322951793670654,0.2637919187545776,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732590556144714,1.0,1.0,0.0,1.0,-3.174070119857788,3.174062013626098,8.103621439659037e-06,2.453021764755249,0.5972740054130554,0.5972740054130554,0.0,117.32658386230467,149.0,17668.59375,-0.0,2463.61572265625,1.0,283.1499938964844,286.3807373046875,290.27783203125,292.4994506835937,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49580779671669,1.0,0.0,0.0,1.3049384355545044,1.3049439191818235,1.136248855004851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.96875,0.0,106.24005126953124,1895.4371337890625,0.0,494.2294006347656,0.3716100752353668,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212846159934998,0.389333963394165,0.3509337604045868,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.984831929206848,0.4714230895042419,0.446757972240448,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612544775009156,0.4365602731704712,0.3055707514286041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186255931854248,0.3866278231143951,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115394115447998,0.265025794506073,1.1980030536651611,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838545560836792,1.0,1.0,0.0,1.0,-3.2043747901916504,3.204366445541382,8.260164577222895e-06,2.476869583129883,0.5965310335159302,0.5965310335159302,0.0,128.18722534179688,169.0,17739.291015625,-0.0,2581.622802734375,1.0,283.1499938964844,286.4058532714844,290.2987670898437,292.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495682954788208,1.0,0.0,0.0,1.3007324934005735,1.300737977027893,1.128936304439776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8857421875,0.0,105.4560775756836,1895.4371337890625,0.0,493.8564758300781,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212846159934998,0.389333963394165,0.3509337604045868,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.984831929206848,0.4714230895042419,0.446757972240448,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612544775009156,0.4365602731704712,0.3055707514286041,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186255931854248,0.3866278231143951,0.3667972087860107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115394115447998,0.265025794506073,1.1980030536651611,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838545560836792,1.0,1.0,0.0,1.0,-3.2043747901916504,3.204366445541382,8.260164577222895e-06,2.476869583129883,0.5965310335159302,0.5965310335159302,0.0,128.18722534179688,169.0,17739.291015625,-0.0,2581.622802734375,1.0,283.1499938964844,286.4058532714844,290.2987670898437,292.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495682954788208,1.0,0.0,0.0,1.3007324934005735,1.300737977027893,1.128936304439776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8857421875,0.0,105.4560775756836,1895.4371337890625,0.0,493.8564758300781,0.370743989944458,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850811719894409,0.3903136253356933,0.3524336516857147,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487327337265016,0.4724854230880737,0.4482249915599823,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219793081283568,0.4383729100227356,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835106492042542,0.3884963691234588,0.3692053258419037,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781669020652771,0.266099214553833,1.2059094905853271,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957651734352112,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.35081755212741e-06,2.490480422973633,0.5958791375160217,0.5958791375160217,0.0,144.72837829589844,189.0,17771.591796875,-0.0,2707.926513671875,1.0,283.1499938964844,286.4211120605469,290.3197021484375,292.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963017404079437,1.0,0.0,0.0,1.2972629070281982,1.2972683906555176,1.1229215601815669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.82275390625,0.0,104.82242584228516,1895.4371337890625,0.0,495.7078247070313,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850811719894409,0.3903136253356933,0.3524336516857147,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487327337265016,0.4724854230880737,0.4482249915599823,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219793081283568,0.4383729100227356,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835106492042542,0.3884963691234588,0.3692053258419037,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781669020652771,0.266099214553833,1.2059094905853271,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957651734352112,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.35081755212741e-06,2.490480422973633,0.5958791375160217,0.5958791375160217,0.0,144.72837829589844,189.0,17771.591796875,-0.0,2707.926513671875,1.0,283.1499938964844,286.4211120605469,290.3197021484375,292.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963017404079437,1.0,0.0,0.0,1.2972629070281982,1.2972683906555176,1.1229215601815669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.82275390625,0.0,104.82242584228516,1895.4371337890625,0.0,495.7078247070313,0.3700410723686218,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.85605388879776,0.3911780118942261,0.3538808524608612,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132545590400696,0.4738835394382477,0.4501670300960541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900384902954102,0.4400840103626251,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552451133728027,0.390263557434082,0.3715757131576538,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566394805908203,0.2670620083808899,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085113883018494,1.0,1.0,0.0,1.0,-3.240088701248169,3.2400803565979004,8.445825187664013e-06,2.504676818847656,0.5954146981239319,0.5954146981239319,0.0,162.9798583984375,209.0,17811.138671875,-0.0,2846.086181640625,1.0,283.1499938964844,286.4353942871094,290.3385314941406,292.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,18063.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969431161880493,1.0,0.0,0.0,1.2945791482925415,1.2945845127105713,1.1182802239773085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4384765625,0.0,104.32427978515624,1895.4371337890625,0.0,497.63427734375,0.3694868385791778,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.85605388879776,0.3911780118942261,0.3538808524608612,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132545590400696,0.4738835394382477,0.4501670300960541,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900384902954102,0.4400840103626251,0.3090198040008545,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552451133728027,0.390263557434082,0.3715757131576538,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566394805908203,0.2670620083808899,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085113883018494,1.0,1.0,0.0,1.0,-3.240088701248169,3.2400803565979004,8.445825187664013e-06,2.504676818847656,0.5954146981239319,0.5954146981239319,0.0,162.9798583984375,209.0,17811.138671875,-0.0,2846.086181640625,1.0,283.1499938964844,286.4353942871094,290.3385314941406,292.5697631835937,293.1499938964844,293.1499938964844,283.1499938964844,18063.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969431161880493,1.0,0.0,0.0,1.2945791482925415,1.2945845127105713,1.1182802239773085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.4384765625,0.0,104.32427978515624,1895.4371337890625,0.0,497.63427734375,0.3694868385791778,1.0,0.0,3.0,1.0,0.0
