time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437901139259338,0.3915758430957794,0.3545877933502197,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.898864209651947,0.4746273756027221,0.4512152671813965,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767524361610413,0.4409076571464538,0.3098640441894531,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433219194412231,0.3911144137382507,0.3727456033229828,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.746080756187439,0.2675071954727173,1.2173469066619873,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.615027904510498,1.0,1.0,0.0,1.0,-3.2491345405578613,3.2491261959075928,8.493189852742944e-06,2.511724710464477,0.59525465965271,0.59525465965271,0.0,172.5341796875,209.0,17832.765625,-0.0,2917.97265625,1.0,283.1499938964844,286.4421691894531,290.3477783203125,292.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972074329853058,1.0,0.0,0.0,1.2935388088226318,1.2935442924499512,1.1164836877242125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.791015625,0.0,104.12627410888672,1895.4371337890625,0.0,498.430419921875,0.3692659735679626,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.83280348777771,0.3919528722763061,0.3552828133106231,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862115740776062,0.4753785133361816,0.4522846043109894,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647621870040894,0.4417116045951843,0.3106998801231384,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326464891433716,0.3919449150562286,0.3739034533500671,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366447448730469,0.267930120229721,1.2210335731506348,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215814352035522,1.0,1.0,0.0,1.0,-3.258086919784546,3.2580785751342773,8.540196176909376e-06,2.518700361251831,0.5951446890830994,0.5951446890830994,0.0,182.28302001953125,212.0,17855.568359375,-0.0,2991.13037109375,1.0,283.1499938964844,286.4486083984375,290.357177734375,292.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,18045.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974377155303955,1.0,0.0,0.0,1.292707443237305,1.292712926864624,1.1150489598321657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.23779296875,0.0,103.96340942382812,1895.4371337890625,0.0,499.12506103515625,0.3690840303897857,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208217620849609,0.3926728367805481,0.3563695251941681,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726086020469666,0.4768823385238647,0.4541525542736053,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520761132240295,0.4432816207408905,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212468028068542,0.393564224243164,0.3758959770202636,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265141606330872,0.2687320709228515,1.2268564701080322,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298161745071411,1.0,1.0,0.0,1.0,-3.2727692127227783,3.272760391235352,8.617738785687834e-06,2.5302071571350098,0.5950378775596619,0.5950378775596619,0.0,194.60504150390625,215.0,17895.6875,-0.0,3091.472412109375,1.0,283.1499938964844,286.4595947265625,290.3766174316406,292.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18028.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978330731391907,1.0,0.0,0.0,1.2915743589401243,1.2915797233581543,1.1130950383630989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.15185546875,0.0,103.72911071777344,1895.4371337890625,0.0,500.320068359375,0.3688214421272278,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208217620849609,0.3926728367805481,0.3563695251941681,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726086020469666,0.4768823385238647,0.4541525542736053,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520761132240295,0.4432816207408905,0.3121350407600403,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212468028068542,0.393564224243164,0.3758959770202636,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265141606330872,0.2687320709228515,1.2268564701080322,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298161745071411,1.0,1.0,0.0,1.0,-3.2727692127227783,3.272760391235352,8.617738785687834e-06,2.5302071571350098,0.5950378775596619,0.5950378775596619,0.0,194.60504150390625,215.0,17895.6875,-0.0,3091.472412109375,1.0,283.1499938964844,286.4595947265625,290.3766174316406,292.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18028.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978330731391907,1.0,0.0,0.0,1.2915743589401243,1.2915797233581543,1.1130950383630989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.15185546875,0.0,103.72911071777344,1895.4371337890625,0.0,500.320068359375,0.3688214421272278,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138426542282104,0.3933783769607544,0.3572819530963897,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651018142700195,0.4783855676651001,0.455858439207077,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451547026634216,0.4448280036449432,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148513436317444,0.3951561748981476,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207595109939575,0.2695111632347107,1.2317590713500977,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357056498527527,1.0,1.0,0.0,1.0,-3.285530805587769,3.285521984100342,8.685349712322932e-06,2.540179967880249,0.595086395740509,0.595086395740509,0.0,202.68702697753903,203.0,17935.19140625,-0.0,3164.656982421875,1.0,283.1499938964844,286.4683837890625,290.3968505859375,292.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18013.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981502592563629,1.0,0.0,0.0,1.2911282777786257,1.2911336421966553,1.1123262311230064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.162109375,0.0,103.61309814453124,1895.4371337890625,0.0,501.2808837890625,0.3686909079551697,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138426542282104,0.3933783769607544,0.3572819530963897,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651018142700195,0.4783855676651001,0.455858439207077,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451547026634216,0.4448280036449432,0.313428521156311,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148513436317444,0.3951561748981476,0.3776924014091491,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207595109939575,0.2695111632347107,1.2317590713500977,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357056498527527,1.0,1.0,0.0,1.0,-3.285530805587769,3.285521984100342,8.685349712322932e-06,2.540179967880249,0.595086395740509,0.595086395740509,0.0,202.68702697753903,203.0,17935.19140625,-0.0,3164.656982421875,1.0,283.1499938964844,286.4683837890625,290.3968505859375,292.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,18013.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981502592563629,1.0,0.0,0.0,1.2911282777786257,1.2911336421966553,1.1123262311230064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.162109375,0.0,103.61309814453124,1895.4371337890625,0.0,501.2808837890625,0.3686909079551697,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155481815338135,0.3940852582454681,0.3578599691390991,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.86738121509552,0.4798822700977325,0.4572102725505829,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.847369909286499,0.4463635087013244,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120882034302,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702880501747131,1.2349739074707031,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.2946791648864746,3.294670343399048,8.73413955559954e-06,2.547390937805176,0.5952771902084351,0.5952771902084351,0.0,201.8095092773437,191.0,17969.666015625,-0.0,3179.934814453125,1.0,283.1499938964844,286.474853515625,290.41796875,292.6595764160156,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984171390533447,1.0,0.0,0.0,1.2913299798965454,1.2913353443145752,1.1126738286293405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.2275390625,0.0,103.6080093383789,1895.4371337890625,0.0,502.0908203125,0.3686841130256653,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155481815338135,0.3940852582454681,0.3578599691390991,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.86738121509552,0.4798822700977325,0.4572102725505829,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.847369909286499,0.4463635087013244,0.3144547343254089,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120882034302,0.3967352211475372,0.3791247606277466,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702880501747131,1.2349739074707031,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832882881165,1.0,1.0,0.0,1.0,-3.2946791648864746,3.294670343399048,8.73413955559954e-06,2.547390937805176,0.5952771902084351,0.5952771902084351,0.0,201.8095092773437,191.0,17969.666015625,-0.0,3179.934814453125,1.0,283.1499938964844,286.474853515625,290.41796875,292.6595764160156,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984171390533447,1.0,0.0,0.0,1.2913299798965454,1.2913353443145752,1.1126738286293405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.2275390625,0.0,103.6080093383789,1895.4371337890625,0.0,502.0908203125,0.3686841130256653,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210043907165527,0.3946999013423919,0.3582103252410888,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739079833030701,0.4811456799507141,0.4581902325153351,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521030426025,0.4476604759693146,0.3152023553848266,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230106234550476,0.3980706930160522,0.3801735937595367,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.727365255355835,0.2709636092185974,1.2369983196258545,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346932411194,1.0,1.0,0.0,1.0,-3.300875186920166,3.30086636543274,8.767215149418917e-06,2.5522572994232178,0.5955453515052795,0.5955453515052795,0.0,196.95416259765625,191.0,17998.279296875,-0.0,3166.315673828125,1.0,283.1499938964844,286.478759765625,290.4361877441406,292.6796569824219,293.1499938964844,293.1499938964844,283.1499938964844,17986.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985936880111694,1.0,0.0,0.0,1.2919660806655884,1.2919714450836182,1.1137702671248917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.2109375,0.0,103.68350982666016,1895.4371337890625,0.0,502.6274108886719,0.3687677681446075,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223259449005127,0.3948186039924621,0.3582690060138702,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754964470863342,0.481386661529541,0.458367109298706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570011138916,0.4479078352451324,0.3153375685214996,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244175910949707,0.3983259201049804,0.3803640305995941,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478711128235,0.2710947394371032,1.2373465299606323,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969051361084,3.301960229873657,8.773060471867211e-06,2.5531160831451416,0.5956085324287415,0.5956085324287415,0.0,195.76608276367188,179.0,18003.94140625,-0.0,3162.0400390625,1.0,283.1499938964844,286.4794006347656,290.4397277832031,292.6835632324219,293.1499938964844,293.1499938964844,283.1499938964844,17984.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986230134963989,1.0,0.0,0.0,1.2921364307403564,1.2921417951583862,1.1140640765461285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.3740234375,0.0,103.70606994628906,1895.4371337890625,0.0,502.716552734375,0.3687928318977356,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269870281219482,0.3951919674873352,0.3584391474723816,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811228275299072,0.4821397066116333,0.4589034616947174,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603978753089905,0.4486809074878692,0.3157479465007782,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293544054031372,0.3991247713565826,0.3809438049793243,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327194213867188,0.271509438753128,1.2383781671524048,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305250406265259,3.305241584777832,8.790606443653814e-06,2.555692434310913,0.5958337187767029,0.5958337187767029,0.0,191.62109375,179.0,18022.267578125,-0.0,3145.91845703125,1.0,283.1499938964844,286.4812316894531,290.450927734375,292.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498710036277771,1.0,0.0,0.0,1.2927793264389038,1.2927846908569336,1.1151729495395557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.0732421875,0.0,103.79483032226562,1895.4371337890625,0.0,502.9812927246094,0.3688915967941284,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323624730110168,0.3955673575401306,0.35859414935112,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887631356716156,0.4828916788101196,0.4594206511974334,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666060566902161,0.4494530260562897,0.3161442279815674,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350259065628052,0.3999244272708893,0.3815061748027801,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375390529632568,0.2719301581382751,1.23935067653656,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170783996582,1.0,1.0,0.0,1.0,-3.3083815574646,3.308372735977173,8.80736388353398e-06,2.558150053024292,0.5961015820503235,0.5961015820503235,0.0,186.994384765625,167.0,18041.751953125,-0.0,3126.711181640625,1.0,283.1499938964844,286.4828491210937,290.4623718261719,292.70849609375,293.1499938964844,293.1499938964844,283.1499938964844,17970.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987967014312744,1.0,0.0,0.0,1.29358971118927,1.2935951948165894,1.1165715818606261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.88525390625,0.0,103.91107940673828,1895.4371337890625,0.0,503.2450866699219,0.3690210282802582,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963182270526886,0.3588709831237793,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559659004213,0.4843878448009491,0.460412323474884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907364845276,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140961647034,0.2727842628955841,1.2411853075027466,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979236602783,1.0,1.0,0.0,1.0,-3.314337491989136,3.314328670501709,8.839278962113895e-06,2.562823534011841,0.5967743396759033,0.5967743396759033,0.0,176.788330078125,155.0,18084.904296875,-0.0,3082.119140625,1.0,283.1499938964844,286.4854736328125,290.4860534667969,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,17954.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989998042583465,1.0,0.0,0.0,1.295739769935608,1.2957451343536377,1.1202861571746325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.88916015625,0.0,104.23006439208984,1895.4371337890625,0.0,503.86376953125,0.3693761527538299,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452317714691162,0.3963182270526886,0.3588709831237793,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030559659004213,0.4843878448009491,0.460412323474884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907364845276,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015216529369354,0.3825935423374176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491140961647034,0.2727842628955841,1.2411853075027466,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979236602783,1.0,1.0,0.0,1.0,-3.314337491989136,3.314328670501709,8.839278962113895e-06,2.562823534011841,0.5967743396759033,0.5967743396759033,0.0,176.788330078125,155.0,18084.904296875,-0.0,3082.119140625,1.0,283.1499938964844,286.4854736328125,290.4860534667969,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,17954.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989998042583465,1.0,0.0,0.0,1.295739769935608,1.2957451343536377,1.1202861571746325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.88916015625,0.0,104.23006439208984,1895.4371337890625,0.0,503.86376953125,0.3693761527538299,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970609903335571,0.3591136932373047,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792854309082,0.4858670532703399,0.4613592326641083,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654010891914368,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759115219116,0.2736473083496094,1.2429255247116089,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072961807251,1.0,1.0,0.0,1.0,-3.320001602172852,3.319992780685425,8.869680641510058e-06,2.5672664642333984,0.5976492166519165,0.5976492166519165,0.0,165.79214477539062,143.0,18134.552734375,-0.0,3032.244384765625,1.0,283.1499938964844,286.4872741699219,290.5107116699219,292.7623596191406,293.1499938964844,293.1499938964844,283.1499938964844,17937.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499285489320755,1.0,0.0,0.0,1.2986667156219482,1.2986721992492676,1.125353179531885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.44189453125,0.0,104.67628479003906,1895.4371337890625,0.0,504.73541259765625,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970609903335571,0.3591136932373047,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232792854309082,0.4858670532703399,0.4613592326641083,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654010891914368,0.4031091630458832,0.3836430013179779,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759115219116,0.2736473083496094,1.2429255247116089,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072961807251,1.0,1.0,0.0,1.0,-3.320001602172852,3.319992780685425,8.869680641510058e-06,2.5672664642333984,0.5976492166519165,0.5976492166519165,0.0,165.79214477539062,143.0,18134.552734375,-0.0,3032.244384765625,1.0,283.1499938964844,286.4872741699219,290.5107116699219,292.7623596191406,293.1499938964844,293.1499938964844,283.1499938964844,17937.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499285489320755,1.0,0.0,0.0,1.2986667156219482,1.2986721992492676,1.125353179531885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.44189453125,0.0,104.67628479003906,1895.4371337890625,0.0,504.73541259765625,0.3698723316192627,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977881371974945,0.3593285679817199,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481786489486694,0.4873227179050445,0.4622692465782165,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997236251831,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745108902454376,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.613842785358429,1.0,1.0,0.0,1.0,-3.325441598892212,3.325432538986206,8.898925443645567e-06,2.571532964706421,0.5987479090690613,0.5987479090690613,0.0,154.3740234375,131.0,18191.546875,-0.0,2979.311767578125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499685138463974,1.0,0.0,0.0,1.302453875541687,1.3024592399597168,1.1319261972175809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.5615234375,0.0,105.26435089111328,1895.4371337890625,0.0,505.9573974609375,0.370524913072586,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.3977881371974945,0.3593285679817199,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481786489486694,0.4873227179050445,0.4622692465782165,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997236251831,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861071467399597,0.4046798646450043,0.384662002325058,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745108902454376,1.2445999383926392,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.613842785358429,1.0,1.0,0.0,1.0,-3.325441598892212,3.325432538986206,8.898925443645567e-06,2.571532964706421,0.5987479090690613,0.5987479090690613,0.0,154.3740234375,131.0,18191.546875,-0.0,2979.311767578125,1.0,283.1499938964844,286.4882202148437,290.5362854003906,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,17918.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499685138463974,1.0,0.0,0.0,1.302453875541687,1.3024592399597168,1.1319261972175809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.5615234375,0.0,105.26435089111328,1895.4371337890625,0.0,505.9573974609375,0.370524913072586,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.398494154214859,0.3595176935195923,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.97499680519104,0.4887497127056122,0.4631450474262237,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170729637146,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283039093017,0.3856528103351593,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753685414791107,1.246214509010315,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306756019592285,3.3306667804718018,8.927108865464106e-06,2.5756373405456543,0.6000924110412598,0.6000924110412598,0.0,142.73240661621094,134.0,18256.60546875,-0.0,2924.4853515625,1.0,283.1499938964844,286.4882507324219,290.56268310546875,292.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17897.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002124905586243,1.0,0.0,0.0,1.30718994140625,1.3071954250335691,1.1401732535887277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.26416015625,0.0,106.0107421875,1895.4371337890625,0.0,507.5743713378906,0.371350884437561,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.398494154214859,0.3595176935195923,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.97499680519104,0.4887497127056122,0.4631450474262237,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170729637146,0.4554937779903412,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117909073829652,0.4062283039093017,0.3856528103351593,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753685414791107,1.246214509010315,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306756019592285,3.3306667804718018,8.927108865464106e-06,2.5756373405456543,0.6000924110412598,0.6000924110412598,0.0,142.73240661621094,134.0,18256.60546875,-0.0,2924.4853515625,1.0,283.1499938964844,286.4882507324219,290.56268310546875,292.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17897.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002124905586243,1.0,0.0,0.0,1.30718994140625,1.3071954250335691,1.1401732535887277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.26416015625,0.0,106.0107421875,1895.4371337890625,0.0,507.5743713378906,0.371350884437561,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797755241394,0.3988361060619354,0.359697937965393,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828346371650696,0.4894513189792633,0.4636711776256561,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961287558078766,0.4562209844589233,0.319429486989975,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.921253502368927,0.4069927334785461,0.3862385153770447,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105350732803345,0.2757931351661682,1.2474759817123413,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070441603660583,1.0,1.0,0.0,1.0,-3.3342325687408447,3.334223747253418,8.946161869971547e-06,2.578378677368164,0.6008661389350891,0.6008661389350891,0.0,139.451904296875,134.0,18295.171875,-0.0,2913.484130859375,1.0,283.1499938964844,286.4881591796875,290.576171875,292.8373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17886.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005237460136414,1.0,0.0,0.0,1.309933304786682,1.309938669204712,1.1449638037674958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.4052734375,0.0,106.44673919677734,1895.4371337890625,0.0,508.5312805175781,0.3718322813510895,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920229434967041,0.399159699678421,0.3599167764186859,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876205921173096,0.4901369512081146,0.4642393589019775,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669820070266724,0.4569316208362579,0.3198670446872711,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276012778282166,0.4077421724796295,0.3868674337863922,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150567412376404,0.2762056291103363,1.2489573955535889,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066184043884277,1.0,1.0,0.0,1.0,-3.338242769241333,3.338233709335327,8.967744179244619e-06,2.581498861312866,0.6017226576805115,0.6017226576805115,0.0,137.55982971191406,137.0,18337.955078125,-0.0,2911.341064453125,1.0,283.1499938964844,286.4882202148437,290.5899353027344,292.853515625,293.1499938964844,293.1499938964844,283.1499938964844,17873.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008816123008728,1.0,0.0,0.0,1.3129816055297852,1.3129870891571045,1.1502989849532241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.85595703125,0.0,106.93318939208984,1895.4371337890625,0.0,509.6338806152344,0.3723682463169098,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257161021232604,0.3997493982315063,0.3603934645652771,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919894933700562,0.4914557039737701,0.4654223024845123,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582988023757934,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883011341095,0.4091904759407043,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193382024765015,0.2769865393638611,1.2521824836730957,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346780300140381,3.346771240234375,9.013797352963591e-06,2.588148832321167,0.6036829948425293,0.6036829948425293,0.0,136.18853759765625,140.0,18433.330078125,-0.0,2921.9326171875,1.0,283.1499938964844,286.4878845214844,290.61834716796875,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501776397228241,1.0,0.0,0.0,1.3200297355651855,1.3200352191925049,1.162681684263589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.45947265625,0.0,108.0685043334961,1895.4371337890625,0.0,512.4013061523438,0.3736144304275512,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257161021232604,0.3997493982315063,0.3603934645652771,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919894933700562,0.4914557039737701,0.4654223024845123,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582988023757934,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.933883011341095,0.4091904759407043,0.3881738185882568,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193382024765015,0.2769865393638611,1.2521824836730957,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346780300140381,3.346771240234375,9.013797352963591e-06,2.588148832321167,0.6036829948425293,0.6036829948425293,0.0,136.18853759765625,140.0,18433.330078125,-0.0,2921.9326171875,1.0,283.1499938964844,286.4878845214844,290.61834716796875,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17845.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501776397228241,1.0,0.0,0.0,1.3200297355651855,1.3200352191925049,1.162681684263589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.45947265625,0.0,108.0685043334961,1895.4371337890625,0.0,512.4013061523438,0.3736144304275512,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387021064758,0.4002642333507538,0.3608781099319458,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9921057820320128,0.4927022159099579,0.4666172862052917,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263118743896,0.4595925211906433,0.3216915726661682,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777055501937866,1.2555102109909058,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554928302764893,3.3554837703704834,9.060926458914764e-06,2.5949392318725586,0.6059911251068115,0.6059911251068115,0.0,136.841552734375,143.0,18540.7734375,-0.0,2944.542236328125,1.0,283.1499938964844,286.4863586425781,290.6476135253906,292.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17814.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029213428497314,1.0,0.0,0.0,1.3284422159194946,1.328447699546814,1.177548298869624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.869140625,0.0,109.44264221191406,1895.4371337890625,0.0,515.9647827148438,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387021064758,0.4002642333507538,0.3608781099319458,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9921057820320128,0.4927022159099579,0.4666172862052917,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263118743896,0.4595925211906433,0.3216915726661682,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934347689151764,0.4105691611766815,0.3894945681095123,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777055501937866,1.2555102109909058,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554928302764893,3.3554837703704834,9.060926458914764e-06,2.5949392318725586,0.6059911251068115,0.6059911251068115,0.0,136.841552734375,143.0,18540.7734375,-0.0,2944.542236328125,1.0,283.1499938964844,286.4863586425781,290.6476135253906,292.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17814.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029213428497314,1.0,0.0,0.0,1.3284422159194946,1.328447699546814,1.177548298869624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.869140625,0.0,109.44264221191406,1895.4371337890625,0.0,515.9647827148438,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219136834144592,0.4007086753845215,0.3613416254520416,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898648858070374,0.4938772320747375,0.4677898287773132,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699291586875916,0.4608137011528015,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315366744995116,0.4118795692920685,0.3907956182956695,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172871470451355,0.27836474776268,1.258780002593994,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.3640389442443848,3.364029884338379,9.107265213970097e-06,2.601595878601074,0.6086335182189941,0.6086335182189941,0.0,138.61968994140625,146.0,18657.546875,-0.0,2973.357666015625,1.0,283.1499938964844,286.483154296875,290.6759338378906,292.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047345161437988,1.0,0.0,0.0,1.338260293006897,1.3382657766342163,1.195018342059484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.5205078125,0.0,111.07357025146484,1895.4371337890625,0.0,521.6602172851562,0.3768818974494934,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219136834144592,0.4007086753845215,0.3613416254520416,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898648858070374,0.4938772320747375,0.4677898287773132,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699291586875916,0.4608137011528015,0.3225904703140259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315366744995116,0.4118795692920685,0.3907956182956695,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172871470451355,0.27836474776268,1.258780002593994,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108936071395874,1.0,1.0,0.0,1.0,-3.3640389442443848,3.364029884338379,9.107265213970097e-06,2.601595878601074,0.6086335182189941,0.6086335182189941,0.0,138.61968994140625,146.0,18657.546875,-0.0,2973.357666015625,1.0,283.1499938964844,286.483154296875,290.6759338378906,292.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047345161437988,1.0,0.0,0.0,1.338260293006897,1.3382657766342163,1.195018342059484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.5205078125,0.0,111.07357025146484,1895.4371337890625,0.0,521.6602172851562,0.3768818974494934,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917185604572296,0.4010548591613769,0.3617338538169861,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865874648094176,0.4948928952217102,0.4688305258750915,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661153554916382,0.4618710577487945,0.3233887255191803,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927397847175598,0.4130237996578216,0.3919578492641449,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141408562660217,0.2789193391799927,1.2616626024246216,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131386160850525,1.0,1.0,0.0,1.0,-3.3715877532958984,3.371578454971313,9.148267963610124e-06,2.607465982437134,0.6113213300704956,0.6113213300704956,0.0,140.81539916992188,146.0,18769.970703125,-0.0,3002.52197265625,1.0,283.1499938964844,286.478271484375,290.6964416503906,292.9884948730469,293.1499938964844,293.1499938964844,283.1499938964844,17753.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072624087333679,1.0,0.0,0.0,1.3484631776809692,1.348468780517578,1.213309559489062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.0078125,0.0,112.80160522460938,1895.4371337890625,0.0,529.7088012695312,0.3787402808666229,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167373776435852,0.4010821580886841,0.3617660999298095,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862650036811828,0.4949782490730285,0.4689189493656158,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657412767410278,0.4619600176811218,0.3234565854072571,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269961714744568,0.4131205379962921,0.3920570015907287,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138348460197449,0.2789652943611145,1.261906385421753,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133398413658142,1.0,1.0,0.0,1.0,-3.37222671508789,3.3722176551818848,9.151742233370896e-06,2.6079626083374023,0.6115657687187195,0.6115657687187195,0.0,141.0227813720703,149.0,18779.943359375,-0.0,3005.120361328125,1.0,283.1499938964844,286.4777526855469,290.6978759765625,292.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,17751.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507509171962738,1.0,0.0,0.0,1.3494001626968384,1.3494057655334473,1.2149962458352093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8447265625,0.0,112.96187591552734,1895.4371337890625,0.0,530.5012817382812,0.3789119124412536,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913845419883728,0.4012421369552612,0.3619600832462311,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841338992118835,0.4955004155635834,0.4694629609584808,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632757306098938,0.4625043570995331,0.3238741457462311,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.924372673034668,0.413714736700058,0.3926689624786377,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118253350257874,0.2792440056800842,1.2634005546569824,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146126985549927,1.0,1.0,0.0,1.0,-3.376149892807007,3.376140832901001,9.173080798063891e-06,2.611009120941162,0.6131325960159302,0.6131325960159302,0.0,142.36781311035156,149.0,18842.96875,-0.0,3021.507080078125,1.0,283.1499938964844,286.4742431640625,290.7055969238281,293.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17736.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091148614883423,1.0,0.0,0.0,1.3554414510726929,1.3554470539093018,1.2258998083325426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.775390625,0.0,114.0015106201172,1895.4371337890625,0.0,535.6874389648438,0.3800220191478729,1.0,0.0,3.0,1.0,0.0
