time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108728766441344,0.401384562253952,0.362140953540802,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848418712616,0.4960037767887115,0.469992071390152,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606464505195618,0.4630297422409057,0.3242805302143097,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216248393058776,0.4142916202545166,0.3932673335075378,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096909523010254,0.2795087695121765,1.2648448944091797,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996820449829,1.0,1.0,0.0,1.0,-3.3799495697021484,3.3799405097961426,9.193764526571613e-06,2.6139566898345947,0.6147617101669312,0.6147617101669312,0.0,143.7754364013672,152.0,18907.0625,-0.0,3038.017578125,1.0,283.1499938964844,286.47021484375,290.711181640625,293.0140686035156,293.1499938964844,293.1499938964844,283.1499938964844,17721.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107848048210144,1.0,0.0,0.0,1.3617794513702393,1.361785054206848,1.237391131780896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2158203125,0.0,115.10330200195312,1895.4371337890625,0.0,541.1364135742188,0.3811927437782287,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.4016181826591491,0.362462043762207,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.496955007314682,0.471003770828247,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.4640246927738189,0.3250586688518524,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.4153945446014404,0.3944217562675476,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.2799980938434601,1.2675786018371582,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.387165307998657,3.3871560096740723,9.233082892023958e-06,2.6195454597473145,0.6181932687759399,0.6181932687759399,0.0,146.71665954589844,155.0,19038.087890625,-0.0,3071.019287109375,1.0,283.1499938964844,286.4607238769531,290.7165832519531,293.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17693.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141703486442566,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074391661372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.78076171875,0.0,117.48902893066406,1895.4371337890625,0.0,552.3578491210938,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.4016181826591491,0.362462043762207,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.496955007314682,0.471003770828247,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059826374054,0.4640246927738189,0.3250586688518524,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159756898880004,0.4153945446014404,0.3944217562675476,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.2799980938434601,1.2675786018371582,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.387165307998657,3.3871560096740723,9.233082892023958e-06,2.6195454597473145,0.6181932687759399,0.6181932687759399,0.0,146.71665954589844,155.0,19038.087890625,-0.0,3071.019287109375,1.0,283.1499938964844,286.4607238769531,290.7165832519531,293.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17693.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141703486442566,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074391661372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.78076171875,0.0,117.48902893066406,1895.4371337890625,0.0,552.3578491210938,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017842710018158,0.3627273440361023,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.97172874212265,0.4978308975696563,0.4719502925872803,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215054512024,0.4649454057216644,0.3257889747619629,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103688597679138,0.4164300858974457,0.3955176770687103,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.2804352939128876,1.270100712776184,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.393853187561035,3.39384388923645,9.26956727198558e-06,2.6247129440307617,0.6218395829200745,0.6218395829200745,0.0,149.7616424560547,158.0,19172.392578125,-0.0,3103.574462890625,1.0,283.1499938964844,286.44940185546875,290.7154846191406,293.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,17667.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175042152404785,1.0,0.0,0.0,1.3898688554763794,1.3898745775222778,1.288964881496213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.8720703125,0.0,120.11488342285156,1895.4371337890625,0.0,563.6403198242188,0.3864438235759735,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017842710018158,0.3627273440361023,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.97172874212265,0.4978308975696563,0.4719502925872803,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949215054512024,0.4649454057216644,0.3257889747619629,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103688597679138,0.4164300858974457,0.3955176770687103,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.2804352939128876,1.270100712776184,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.393853187561035,3.39384388923645,9.26956727198558e-06,2.6247129440307617,0.6218395829200745,0.6218395829200745,0.0,149.7616424560547,158.0,19172.392578125,-0.0,3103.574462890625,1.0,283.1499938964844,286.44940185546875,290.7154846191406,293.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,17667.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175042152404785,1.0,0.0,0.0,1.3898688554763794,1.3898745775222778,1.288964881496213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.8720703125,0.0,120.11488342285156,1895.4371337890625,0.0,563.6403198242188,0.3864438235759735,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935816287994385,0.4018847048282623,0.3629367053508758,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663203358650208,0.4986293017864227,0.4728279113769531,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931923866272,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173995554447174,0.3965544700622558,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808233499526977,1.2724151611328125,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.400011777877808,3.4000024795532227,9.303192200604826e-06,2.62945818901062,0.625680148601532,0.625680148601532,0.0,152.86181640625,161.0,19309.38671875,-0.0,3135.380615234375,1.0,283.1499938964844,286.4364929199219,290.70916748046875,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520777702331543,1.0,0.0,0.0,1.405421018600464,1.4054267406463623,1.3179722202494304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.7724609375,0.0,122.97560119628906,1895.4371337890625,0.0,574.9472045898438,0.3893880248069763,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935816287994385,0.4018847048282623,0.3629367053508758,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663203358650208,0.4986293017864227,0.4728279113769531,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931923866272,0.3264708518981933,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173995554447174,0.3965544700622558,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957800030708313,0.2808233499526977,1.2724151611328125,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.400011777877808,3.4000024795532227,9.303192200604826e-06,2.62945818901062,0.625680148601532,0.625680148601532,0.0,152.86181640625,161.0,19309.38671875,-0.0,3135.380615234375,1.0,283.1499938964844,286.4364929199219,290.70916748046875,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520777702331543,1.0,0.0,0.0,1.405421018600464,1.4054267406463623,1.3179722202494304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.7724609375,0.0,122.97560119628906,1895.4371337890625,0.0,574.9472045898438,0.3893880248069763,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.4019211828708648,0.3630906641483307,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607910513877868,0.4993513524532318,0.4736354351043701,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665691256523132,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183042347431183,0.3975322246551513,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832928657532,0.2811640799045563,1.2745264768600464,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646085739136,3.405636787414551,9.333969501312822e-06,2.633784770965576,0.629696786403656,0.629696786403656,0.0,155.9900360107422,164.0,19448.548828125,-0.0,3166.2734375,1.0,283.1499938964844,286.4220886230469,290.6983642578125,293.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17619.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240276455879211,1.0,0.0,0.0,1.4218780994415283,1.4218839406967163,1.3490192429799208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.646484375,0.0,126.06732177734376,1895.4371337890625,0.0,586.40087890625,0.3925277888774872,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473971366882,0.4019211828708648,0.3630906641483307,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607910513877868,0.4993513524532318,0.4736354351043701,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665691256523132,0.3271043300628662,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183042347431183,0.3975322246551513,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832928657532,0.2811640799045563,1.2745264768600464,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646085739136,3.405636787414551,9.333969501312822e-06,2.633784770965576,0.629696786403656,0.629696786403656,0.0,155.9900360107422,164.0,19448.548828125,-0.0,3166.2734375,1.0,283.1499938964844,286.4220886230469,290.6983642578125,293.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17619.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240276455879211,1.0,0.0,0.0,1.4218780994415283,1.4218839406967163,1.3490192429799208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.646484375,0.0,126.06732177734376,1895.4371337890625,0.0,586.40087890625,0.3925277888774872,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307962417603,0.4019157886505127,0.363146960735321,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579976201057434,0.4996843039989471,0.4740132689476013,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934335231781006,0.4669302999973297,0.3274028599262237,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975476026535034,0.4187324047088623,0.3979988694190979,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889232039451599,0.2813169956207275,1.2755062580108645,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271865963935852,1.0,1.0,0.0,1.0,-3.4082672595977783,3.4082579612731934,9.348289495392235e-06,2.635791778564453,0.631766676902771,0.631766676902771,0.0,157.5597686767578,164.0,19518.80078125,-0.0,3181.344482421875,1.0,283.1499938964844,286.4143981933594,290.69140625,293.036865234375,293.1499938964844,293.1499938964844,283.1499938964844,17608.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256507396697998,1.0,0.0,0.0,1.4304282665252686,1.4304341077804563,1.3652920927142986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.22607421875,0.0,127.69951629638672,1895.4371337890625,0.0,592.2076416015625,0.3941680788993835,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826513290405273,0.4018948972225189,0.363189697265625,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551923871040344,0.4999988377094269,0.4743741154670715,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951134681702,0.4672738313674927,0.327689379453659,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951277136802673,0.4191446602344513,0.3984508812427521,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916656494141,0.2814584970474243,1.2764363288879397,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.628364622592926,1.0,1.0,0.0,1.0,-3.410759925842285,3.410750389099121,9.36190554057248e-06,2.6376960277557373,0.6338748931884766,0.6338748931884766,0.0,159.1314697265625,167.0,19589.421875,-0.0,3196.15673828125,1.0,283.1499938964844,286.4063720703125,290.6834716796875,293.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17597.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272745490074158,1.0,0.0,0.0,1.4391814470291138,1.4391872882843018,1.382052374765408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.58203125,0.0,129.3887176513672,1895.4371337890625,0.0,598.0752563476562,0.3958532810211181,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774098753929138,0.4018086194992065,0.3632359206676483,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495660066604614,0.5005747675895691,0.4750464856624603,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679098725318908,0.3282274603843689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230074882507,0.3993121683597564,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823198437690735,0.2817087173461914,1.2781528234481812,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306674480438232,1.0,1.0,0.0,1.0,-3.415372133255005,3.415362596511841,9.387092177348675e-06,2.6412062644958496,0.6381970047950745,0.6381970047950745,0.0,162.27780151367188,170.0,19731.529296875,-0.0,3225.00830078125,1.0,283.1499938964844,286.38946533203125,290.6650085449219,293.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305270552635193,1.0,0.0,0.0,1.4572546482086182,1.4572606086730957,1.4169819451126386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.67041015625,0.0,132.9345703125,1895.4371337890625,0.0,610.0054931640625,0.3993507921695709,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774098753929138,0.4018086194992065,0.3632359206676483,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495660066604614,0.5005747675895691,0.4750464856624603,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679098725318908,0.3282274603843689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230074882507,0.3993121683597564,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823198437690735,0.2817087173461914,1.2781528234481812,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306674480438232,1.0,1.0,0.0,1.0,-3.415372133255005,3.415362596511841,9.387092177348675e-06,2.6412062644958496,0.6381970047950745,0.6381970047950745,0.0,162.27780151367188,170.0,19731.529296875,-0.0,3225.00830078125,1.0,283.1499938964844,286.38946533203125,290.6650085449219,293.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305270552635193,1.0,0.0,0.0,1.4572546482086182,1.4572606086730957,1.4169819451126386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.67041015625,0.0,132.9345703125,1895.4371337890625,0.0,610.0054931640625,0.3993507921695709,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278641700745,0.4016638398170471,0.3632304966449737,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439451098442078,0.5010802745819092,0.4756534695625305,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783518314361,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.4206402003765106,0.4001166820526123,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725359916687,0.2819158434867859,1.279679775238037,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986287117004,1.0,1.0,0.0,1.0,-3.419491767883301,3.4194822311401367,9.409565791429486e-06,2.644322633743286,0.6426514983177185,0.6426514983177185,0.0,165.4246368408203,173.0,19874.494140625,-0.0,3252.806884765625,1.0,283.1499938964844,286.3715515136719,290.643310546875,293.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,17557.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53376704454422,1.0,0.0,0.0,1.476048469543457,1.476054549217224,1.453766600434392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.98583984375,0.0,136.70489501953125,1895.4371337890625,0.0,622.1285400390625,0.4030119180679321,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278641700745,0.4016638398170471,0.3632304966449737,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439451098442078,0.5010802745819092,0.4756534695625305,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783518314361,0.3287191689014435,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.4206402003765106,0.4001166820526123,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725359916687,0.2819158434867859,1.279679775238037,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986287117004,1.0,1.0,0.0,1.0,-3.419491767883301,3.4194822311401367,9.409565791429486e-06,2.644322633743286,0.6426514983177185,0.6426514983177185,0.0,165.4246368408203,173.0,19874.494140625,-0.0,3252.806884765625,1.0,283.1499938964844,286.3715515136719,290.643310546875,293.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,17557.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53376704454422,1.0,0.0,0.0,1.476048469543457,1.476054549217224,1.453766600434392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.98583984375,0.0,136.70489501953125,1895.4371337890625,0.0,622.1285400390625,0.4030119180679321,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674058318138123,0.4014624655246734,0.3631749451160431,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360869884491,0.5015170574188232,0.4761964976787567,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809679985046,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005685806274,0.4212974905967712,0.4008654952049255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820813059806824,1.2810231447219849,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231317043304443,3.4231221675872803,9.42939004744403e-06,2.647055149078369,0.6472270488739014,0.6472270488739014,0.0,168.5695343017578,176.0,20017.9609375,-0.0,3279.55224609375,1.0,283.1499938964844,286.3526916503906,290.6188659667969,292.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17539.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369736552238464,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923595870186548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.63427734375,0.0,140.6991424560547,1895.4371337890625,0.0,634.365234375,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674058318138123,0.4014624655246734,0.3631749451160431,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360869884491,0.5015170574188232,0.4761964976787567,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809679985046,0.3291656076908111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813005685806274,0.4212974905967712,0.4008654952049255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820813059806824,1.2810231447219849,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231317043304443,3.4231221675872803,9.42939004744403e-06,2.647055149078369,0.6472270488739014,0.6472270488739014,0.0,168.5695343017578,176.0,20017.9609375,-0.0,3279.55224609375,1.0,283.1499938964844,286.3526916503906,290.6188659667969,292.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17539.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369736552238464,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923595870186548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.63427734375,0.0,140.6991424560547,1895.4371337890625,0.0,634.365234375,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012066721916199,0.3630711734294891,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844579219818,0.5018870234489441,0.4766773283481598,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694198071956634,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218964576721191,0.4015600383281708,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.769954264163971,0.2822065949440002,1.2821892499923706,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371509432792664,1.0,1.0,0.0,1.0,-3.426307678222656,3.426298141479492,9.44664134294726e-06,2.649415969848633,0.6519131660461426,0.6519131660461426,0.0,171.71121215820312,179.0,20161.603515625,-0.0,3305.259765625,1.0,283.1499938964844,286.3330383300781,290.5922241210937,292.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540131151676178,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.532714435370508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.734375,0.0,144.91677856445312,1895.4371337890625,0.0,646.6500854492188,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012066721916199,0.3630711734294891,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844579219818,0.5018870234489441,0.4766773283481598,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694198071956634,0.3295681178569793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218964576721191,0.4015600383281708,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.769954264163971,0.2822065949440002,1.2821892499923706,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371509432792664,1.0,1.0,0.0,1.0,-3.426307678222656,3.426298141479492,9.44664134294726e-06,2.649415969848633,0.6519131660461426,0.6519131660461426,0.0,171.71121215820312,179.0,20161.603515625,-0.0,3305.259765625,1.0,283.1499938964844,286.3330383300781,290.5922241210937,292.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17521.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540131151676178,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.532714435370508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.734375,0.0,144.91677856445312,1895.4371337890625,0.0,646.6500854492188,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172898292542,0.4010586738586426,0.3630014657974243,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301214218139648,0.5020471811294556,0.4768945276737213,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070057272911072,0.4696155190467834,0.3297530114650726,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748339414596558,0.4221741855144501,0.4018869996070862,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680018544197083,0.2822543680667877,1.2827064990997314,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381713151931763,1.0,1.0,0.0,1.0,-3.4277231693267822,3.427713632583618,9.454308383283204e-06,2.650458335876465,0.6542956829071045,0.6542956829071045,0.0,173.28050231933594,179.0,20233.40625,-0.0,3317.721435546875,1.0,283.1499938964844,286.3229064941406,290.5782165527344,292.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,17513.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416847467422485,1.0,0.0,0.0,1.5258642435073853,1.525870442390442,1.5535499642282957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.611328125,0.0,147.11056518554688,1895.4371337890625,0.0,652.7818603515625,0.412823349237442,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300807952881,0.4008971154689789,0.3629197478294372,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274263381958008,0.5021904110908508,0.4770960211753845,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046359062194824,0.4697951972484588,0.3299268782138824,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727419376373291,0.4224370718002319,0.4022001922130584,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791873931885,0.2822921276092529,1.283179521560669,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391744017601013,1.0,1.0,0.0,1.0,-3.4290220737457275,3.4290127754211426,9.46132877288619e-06,2.651407718658448,0.6567038893699646,0.6567038893699646,0.0,174.84861755371094,182.0,20305.16015625,-0.0,3329.915771484375,1.0,283.1499938964844,286.3126220703125,290.5638732910156,292.9578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17505.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432185530662537,1.0,0.0,0.0,1.5362780094146729,1.5362842082977295,1.5748275927762736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.396484375,0.0,149.36219787597656,1895.4371337890625,0.0,658.8921508789062,0.4148925542831421,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371034145355,0.3627234697341919,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221404790878296,0.5024303793907166,0.4774556159973144,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105654239654,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.4229221045970917,0.4027884900569916,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823401391506195,1.2840040922164917,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431299924850464,3.4312903881073,9.47358330449788e-06,2.65304970741272,0.6615887880325317,0.6615887880325317,0.0,177.98170471191406,185.0,20448.3359375,-0.0,3353.566162109375,1.0,283.1499938964844,286.2915954589844,290.534423828125,292.9367370605469,293.1499938964844,293.1499938964844,283.1499938964844,17489.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462325811386108,1.0,0.0,0.0,1.557498335838318,1.557504653930664,1.618633831412808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.75927734375,0.0,154.03271484375,1895.4371337890625,0.0,671.0657348632812,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005371034145355,0.3627234697341919,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221404790878296,0.5024303793907166,0.4774556159973144,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105654239654,0.330244243144989,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.4229221045970917,0.4027884900569916,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823401391506195,1.2840040922164917,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431299924850464,3.4312903881073,9.47358330449788e-06,2.65304970741272,0.6615887880325317,0.6615887880325317,0.0,177.98170471191406,185.0,20448.3359375,-0.0,3353.566162109375,1.0,283.1499938964844,286.2915954589844,290.534423828125,292.9367370605469,293.1499938964844,293.1499938964844,283.1499938964844,17489.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462325811386108,1.0,0.0,0.0,1.557498335838318,1.557504653930664,1.618633831412808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.75927734375,0.0,154.03271484375,1895.4371337890625,0.0,671.0657348632812,0.4191267490386963,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001288115978241,0.3624842464923858,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170225262641908,0.502609133720398,0.47775799036026,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411646842957,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864685595035553,0.4233531355857849,0.4033264219760895,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520600795746,1.2846689224243164,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298686027527,1.0,1.0,0.0,1.0,-3.433156490325928,3.433146953582764,9.483490430284292e-06,2.654355049133301,0.6665616035461426,0.6665616035461426,0.0,181.110107421875,188.0,20590.91015625,-0.0,3376.234375,1.0,283.1499938964844,286.27001953125,290.5043334960937,292.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491620302200317,1.0,0.0,0.0,1.5792250633239746,1.5792315006256104,1.6641078559587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.93408203125,0.0,158.9302520751953,1895.4371337890625,0.0,683.111572265625,0.4234856367111206,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001288115978241,0.3624842464923858,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170225262641908,0.502609133720398,0.47775799036026,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411646842957,0.4703681766986847,0.3305217027664184,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864685595035553,0.4233531355857849,0.4033264219760895,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520600795746,1.2846689224243164,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298686027527,1.0,1.0,0.0,1.0,-3.433156490325928,3.433146953582764,9.483490430284292e-06,2.654355049133301,0.6665616035461426,0.6665616035461426,0.0,181.110107421875,188.0,20590.91015625,-0.0,3376.234375,1.0,283.1499938964844,286.27001953125,290.5043334960937,292.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491620302200317,1.0,0.0,0.0,1.5792250633239746,1.5792315006256104,1.6641078559587188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.93408203125,0.0,158.9302520751953,1895.4371337890625,0.0,683.111572265625,0.4234856367111206,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996742665767669,0.3622037172317505,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121091961860656,0.5027281641960144,0.4780044853687286,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696702003479,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365654945374,0.42373126745224,0.4038148820400238,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823289334774017,1.2851784229278564,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602975845337,3.434593677520752,9.491109267401043e-06,2.6553335189819336,0.6716174483299255,0.6716174483299255,0.0,184.2335662841797,191.0,20732.6875,-0.0,3397.935791015625,1.0,283.1499938964844,286.2479858398437,290.47412109375,292.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519924759864807,1.0,0.0,0.0,1.601431131362915,1.6014375686645508,1.711236023993479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.044921875,0.0,164.05807495117188,1895.4371337890625,0.0,694.9533081054688,0.4279642403125763,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.3996742665767669,0.3622037172317505,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121091961860656,0.5027281641960144,0.4780044853687286,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696702003479,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608365654945374,0.42373126745224,0.4038148820400238,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823289334774017,1.2851784229278564,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602975845337,3.434593677520752,9.491109267401043e-06,2.6553335189819336,0.6716174483299255,0.6716174483299255,0.0,184.2335662841797,191.0,20732.6875,-0.0,3397.935791015625,1.0,283.1499938964844,286.2479858398437,290.47412109375,292.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519924759864807,1.0,0.0,0.0,1.601431131362915,1.6014375686645508,1.711236023993479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.044921875,0.0,164.05807495117188,1895.4371337890625,0.0,694.9533081054688,0.4279642403125763,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991803824901581,0.3618868887424469,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074411392211914,0.5027897953987122,0.478197306394577,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240584373474121,0.4042556881904602,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723984718323,1.285539627075195,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448903083801,1.0,1.0,0.0,1.0,-3.4356613159179688,3.4356517791748047,9.49656077864347e-06,2.656002759933472,0.6767512559890747,0.6767512559890747,0.0,187.35159301757807,194.0,20873.49609375,-0.0,3418.708984375,1.0,283.1499938964844,286.2255249023437,290.4443664550781,292.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547114610671997,1.0,0.0,0.0,1.6240838766098022,1.6240904331207275,1.7599904822418466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.22021484375,0.0,169.41778564453125,1895.4371337890625,0.0,706.5193481445312,0.43255615234375,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991803824901581,0.3618868887424469,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074411392211914,0.5027897953987122,0.478197306394577,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176089286804,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240584373474121,0.4042556881904602,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723984718323,1.285539627075195,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448903083801,1.0,1.0,0.0,1.0,-3.4356613159179688,3.4356517791748047,9.49656077864347e-06,2.656002759933472,0.6767512559890747,0.6767512559890747,0.0,187.35159301757807,194.0,20873.49609375,-0.0,3418.708984375,1.0,283.1499938964844,286.2255249023437,290.4443664550781,292.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,17446.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547114610671997,1.0,0.0,0.0,1.6240838766098022,1.6240904331207275,1.7599904822418466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.22021484375,0.0,169.41778564453125,1895.4371337890625,0.0,706.5193481445312,0.43255615234375,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390113115310669,0.3989188075065613,0.3617157340049743,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052115082740784,0.5027990341186523,0.4782735109329223,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852287530899048,0.4707715809345245,0.331048846244812,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.855276346206665,0.4242027997970581,0.4044581055641174,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659227371216,0.2822316884994507,1.2856649160385132,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475129127502441,1.0,1.0,0.0,1.0,-3.4360456466674805,3.4360363483428955,9.498479812464213e-06,2.6562228202819824,0.6793469786643982,0.6793469786643982,0.0,188.90841674804688,194.0,20943.498046875,-0.0,3428.7470703125,1.0,283.1499938964844,286.21417236328125,290.4298400878906,292.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,17440.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560252666473389,1.0,0.0,0.0,1.6355749368667605,1.635581612586975,1.7849839650807553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.876953125,0.0,172.18692016601562,1895.4371337890625,0.0,712.175537109375,0.4348941743373871,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370542526245117,0.3986475765705108,0.3615361750125885,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030588865280152,0.5027948617935181,0.4783371686935425,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832026720046997,0.4708130955696106,0.3311271965503692,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534772396087646,0.4243351221084595,0.4046492874622345,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484200596809387,0.2821832597255707,1.28575599193573,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483678221702576,1.0,1.0,0.0,1.0,-3.436340093612671,3.436330556869507,9.499896805209572e-06,2.656371831893921,0.6819605827331543,0.6819605827331543,0.0,190.4640655517578,197.0,21013.1953125,-0.0,3438.5673828125,1.0,283.1499938964844,286.2027587890625,290.41558837890625,292.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,17434.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573071837425232,1.0,0.0,0.0,1.6471660137176514,1.6471726894378662,1.8103732202234826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5966796875,0.0,175.01458740234375,1895.4371337890625,0.0,717.7371215820312,0.4372581839561462,1.0,0.0,3.0,1.0,0.0
