time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980762660503387,0.3611516058444977,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988926410675049,0.5027469992637634,0.478427529335022,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257308959961,0.4708598852157593,0.3312587141990661,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245644807815552,0.4049985706806183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820638120174408,1.285838007926941,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388979911804,1.0,1.0,0.0,1.0,-3.4366633892059326,3.436653852462769,9.50125377130462e-06,2.656460762023926,0.6872400045394897,0.6872400045394897,0.0,193.57199096679688,200.0,21151.619140625,-0.0,3457.565673828125,1.0,283.1499938964844,286.1796875,290.3883056640625,292.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597680807113647,1.0,0.0,0.0,1.6706377267837524,1.6706445217132568,1.86233563681526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.298828125,0.0,180.8475799560547,1895.4371337890625,0.0,728.5335083007812,0.4420620799064636,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980762660503387,0.3611516058444977,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988926410675049,0.5027469992637634,0.478427529335022,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257308959961,0.4708598852157593,0.3312587141990661,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245644807815552,0.4049985706806183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820638120174408,1.285838007926941,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388979911804,1.0,1.0,0.0,1.0,-3.4366633892059326,3.436653852462769,9.50125377130462e-06,2.656460762023926,0.6872400045394897,0.6872400045394897,0.0,193.57199096679688,200.0,21151.619140625,-0.0,3457.565673828125,1.0,283.1499938964844,286.1796875,290.3883056640625,292.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17421.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597680807113647,1.0,0.0,0.0,1.6706377267837524,1.6706445217132568,1.86233563681526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.298828125,0.0,180.8475799560547,1895.4371337890625,0.0,728.5335083007812,0.4420620799064636,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.397467166185379,0.3607334792613983,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948118686676025,0.5026477575302124,0.4784697592258453,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708596467971802,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349674224854,0.4247476756572723,0.4053046405315399,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819151878356933,1.2857904434204102,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599059104919,1.0,1.0,0.0,1.0,-3.436641216278076,3.436631679534912,9.500692613073625e-06,2.6562795639038086,0.6925879120826721,0.6925879120826721,0.0,196.6753692626953,203.0,21288.654296875,-0.0,3475.721923828125,1.0,283.1499938964844,286.1564025878906,290.36309814453125,292.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620802044868469,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158740371949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4658203125,0.0,186.9212951660156,1895.4371337890625,0.0,738.8213500976562,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.397467166185379,0.3607334792613983,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948118686676025,0.5026477575302124,0.4784697592258453,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708596467971802,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465349674224854,0.4247476756572723,0.4053046405315399,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819151878356933,1.2857904434204102,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599059104919,1.0,1.0,0.0,1.0,-3.436641216278076,3.436631679534912,9.500692613073625e-06,2.6562795639038086,0.6925879120826721,0.6925879120826721,0.0,196.6753692626953,203.0,21288.654296875,-0.0,3475.721923828125,1.0,283.1499938964844,286.1564025878906,290.36309814453125,292.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620802044868469,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158740371949534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4658203125,0.0,186.9212951660156,1895.4371337890625,0.0,738.8213500976562,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968213498592376,0.3602827489376068,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908156752586365,0.5024985671043396,0.47846519947052,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.470814049243927,0.3314251899719238,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858392238617,0.4055685698986053,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817384302616119,1.2856178283691406,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325744628906,1.0,1.0,0.0,1.0,-3.43628454208374,3.436275243759156,9.498281542619225e-06,2.655839443206787,0.6980027556419373,0.6980027556419373,0.0,199.77420043945312,206.0,21424.19140625,-0.0,3493.05712890625,1.0,283.1499938964844,286.1329345703125,290.3404846191406,292.7955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642329454421997,1.0,0.0,0.0,1.71867835521698,1.7186853885650637,1.9709818843693938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.24072265625,0.0,193.239974975586,1895.4371337890625,0.0,748.527099609375,0.4519611299037933,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968213498592376,0.3602827489376068,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908156752586365,0.5024985671043396,0.47846519947052,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.470814049243927,0.3314251899719238,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858392238617,0.4055685698986053,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817384302616119,1.2856178283691406,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325744628906,1.0,1.0,0.0,1.0,-3.43628454208374,3.436275243759156,9.498281542619225e-06,2.655839443206787,0.6980027556419373,0.6980027556419373,0.0,199.77420043945312,206.0,21424.19140625,-0.0,3493.05712890625,1.0,283.1499938964844,286.1329345703125,290.3404846191406,292.7955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17398.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642329454421997,1.0,0.0,0.0,1.71867835521698,1.7186853885650637,1.9709818843693938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.24072265625,0.0,193.239974975586,1895.4371337890625,0.0,748.527099609375,0.4519611299037933,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961405158042907,0.3598008453845978,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040608406067,0.5023014545440674,0.478415697813034,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249773919582367,0.4057899713516235,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.281535655260086,1.285328388214111,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547593474388123,1.0,1.0,0.0,1.0,-3.4356088638305664,3.435599565505981,9.494110599916894e-06,2.655154228210449,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.140625,-0.0,3509.60302734375,1.0,283.1499938964844,286.1093444824219,290.321044921875,292.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662142634391785,1.0,0.0,0.0,1.7432074546813965,1.7432146072387695,2.0276434042898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.76025390625,0.0,199.8067626953125,1895.4371337890625,0.0,757.5696411132812,0.4570479393005371,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961405158042907,0.3598008453845978,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869040608406067,0.5023014545440674,0.478415697813034,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.4707252383232116,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249773919582367,0.4057899713516235,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.281535655260086,1.285328388214111,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547593474388123,1.0,1.0,0.0,1.0,-3.4356088638305664,3.435599565505981,9.494110599916894e-06,2.655154228210449,0.7034831047058105,0.7034831047058105,0.0,202.8685760498047,209.0,21558.140625,-0.0,3509.60302734375,1.0,283.1499938964844,286.1093444824219,290.321044921875,292.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662142634391785,1.0,0.0,0.0,1.7432074546813965,1.7432146072387695,2.0276434042898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.76025390625,0.0,199.8067626953125,1895.4371337890625,0.0,757.5696411132812,0.4570479393005371,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204014897346497,0.3957872986793518,0.3595484495162964,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.884979784488678,0.5021851658821106,0.4783743619918823,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770654678345,0.4706650078296661,0.3314705491065979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713960647583,0.4250050485134125,0.4058836996555328,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.2814249992370605,1.2851423025131226,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.655505895614624,1.0,1.0,0.0,1.0,-3.4351539611816406,3.435144424438477,9.491382115811575e-06,2.6547226905822754,0.706247866153717,0.706247866153717,0.0,204.41407775878903,209.0,21624.49609375,-0.0,3517.584228515625,1.0,283.1499938964844,286.0975036621094,290.3127136230469,292.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671381950378418,1.0,0.0,0.0,1.755592942237854,1.755600094795227,2.056558514595963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.8486328125,0.0,203.1849822998047,1895.4371337890625,0.0,761.8223266601562,0.4596243500709533,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186218738555908,0.395425945520401,0.3592888116836548,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830766081809998,0.5020576119422913,0.4783224761486053,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938137054443,0.4705947339534759,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981314659119,0.42502161860466,0.4059668183326721,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.733160674571991,0.2813083529472351,1.2849297523498535,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418341636658,1.0,1.0,0.0,1.0,-3.434624671936035,3.434615135192871,9.488247087574564e-06,2.6542351245880127,0.7090287208557129,0.7090287208557129,0.0,205.95846557617188,212.0,21690.42578125,-0.0,3525.380126953125,1.0,283.1499938964844,286.08563232421875,290.3053894042969,292.773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17377.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680150985717773,1.0,0.0,0.0,1.7680538892745972,1.7680611610412598,2.085856465328107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.173828125,0.0,206.62643432617188,1895.4371337890625,0.0,765.8797607421875,0.4622216522693634,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946798145771026,0.3587486445903778,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.87933349609375,0.5017698407173157,0.4781879782676697,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704252183437347,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250236451625824,0.4061034917831421,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576558113098,1.2844277620315552,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351755142212,3.433342218399048,9.480811058892868e-06,2.653099775314331,0.7146379947662354,0.7146379947662354,0.0,209.04415893554688,215.0,21820.97265625,-0.0,3540.433837890625,1.0,283.1499938964844,286.0618896484375,290.2939453125,292.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696187615394592,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.60693359375,0.0,213.7003173828125,1895.4371337890625,0.0,773.354248046875,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946798145771026,0.3587486445903778,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.87933349609375,0.5017698407173157,0.4781879782676697,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704252183437347,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250236451625824,0.4061034917831421,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576558113098,1.2844277620315552,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351755142212,3.433342218399048,9.480811058892868e-06,2.653099775314331,0.7146379947662354,0.7146379947662354,0.0,209.04415893554688,215.0,21820.97265625,-0.0,3540.433837890625,1.0,283.1499938964844,286.0618896484375,290.2939453125,292.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696187615394592,1.0,0.0,0.0,1.7931917905807495,1.793199062347412,2.145590656255081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.60693359375,0.0,213.7003173828125,1895.4371337890625,0.0,773.354248046875,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372061729431,0.3939033448696136,0.3581813871860504,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738901138306,0.5014393329620361,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.42498579621315,0.4062024652957916,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843387126922,1.2838250398635864,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.43179988861084,3.431790590286255,9.47186526900623e-06,2.651759386062622,0.7203117609024048,0.7203117609024048,0.0,212.1256103515625,218.0,21949.732421875,-0.0,3554.78466796875,1.0,283.1499938964844,286.0381164550781,290.2873840332031,292.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710150599479675,1.0,0.0,0.0,1.818608641624451,1.8186161518096924,2.2068454086365819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.22021484375,0.0,221.033432006836,1895.4371337890625,0.0,779.9197387695312,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372061729431,0.3939033448696136,0.3581813871860504,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756738901138306,0.5014393329620361,0.4780133962631225,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.470218151807785,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.42498579621315,0.4062024652957916,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843387126922,1.2838250398635864,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.43179988861084,3.431790590286255,9.47186526900623e-06,2.651759386062622,0.7203117609024048,0.7203117609024048,0.0,212.1256103515625,218.0,21949.732421875,-0.0,3554.78466796875,1.0,283.1499938964844,286.0381164550781,290.2873840332031,292.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,17358.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710150599479675,1.0,0.0,0.0,1.818608641624451,1.8186161518096924,2.2068454086365819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.22021484375,0.0,221.033432006836,1895.4371337890625,0.0,779.9197387695312,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884699821472,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010680556297302,0.4778004586696625,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706634521484,0.4699754416942596,0.3313392400741577,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277120590209961,0.424910306930542,0.4062659442424774,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247950434684753,0.2804895341396332,1.2831265926361084,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299838542938232,3.429974317550659,9.461498848395422e-06,2.6502270698547363,0.7260502576828003,0.7260502576828003,0.0,215.2030029296875,221.0,22076.658203125,-0.0,3568.464599609375,1.0,283.1499938964844,286.0143127441406,290.2862243652344,292.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17349.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721921324729919,1.0,0.0,0.0,1.844286561012268,1.8442941904067995,2.2696046642067813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.154296875,0.0,228.62892150878903,1895.4371337890625,0.0,785.4957885742188,0.4782176911830902,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884699821472,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010680556297302,0.4778004586696625,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706634521484,0.4699754416942596,0.3313392400741577,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277120590209961,0.424910306930542,0.4062659442424774,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247950434684753,0.2804895341396332,1.2831265926361084,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299838542938232,3.429974317550659,9.461498848395422e-06,2.6502270698547363,0.7260502576828003,0.7260502576828003,0.0,215.2030029296875,221.0,22076.658203125,-0.0,3568.464599609375,1.0,283.1499938964844,286.0143127441406,290.2862243652344,292.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17349.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721921324729919,1.0,0.0,0.0,1.844286561012268,1.8442941904067995,2.2696046642067813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.154296875,0.0,228.62892150878903,1895.4371337890625,0.0,785.4957885742188,0.4782176911830902,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006569623947144,0.4775501787662506,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.850835919380188,0.4696983695030212,0.3312460780143738,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247984886169433,0.4062952399253845,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220820188522339,0.2801741361618042,1.2823361158370972,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912473678589,3.427902936935425,9.449771823710762e-06,2.6485133171081543,0.7318549752235413,0.7318549752235413,0.0,218.2764129638672,224.0,22201.7109375,-0.0,3581.494384765625,1.0,283.1499938964844,285.9905700683594,290.29107666015625,292.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,17341.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731450319290161,1.0,0.0,0.0,1.870213747024536,1.870221495628357,2.3338658650118305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.56201171875,0.0,236.49159240722656,1895.4371337890625,0.0,790.0380249023438,0.4836971461772918,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654092311859,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686019778251648,0.5006569623947144,0.4775501787662506,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.850835919380188,0.4696983695030212,0.3312460780143738,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247984886169433,0.4062952399253845,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220820188522339,0.2801741361618042,1.2823361158370972,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912473678589,3.427902936935425,9.449771823710762e-06,2.6485133171081543,0.7318549752235413,0.7318549752235413,0.0,218.2764129638672,224.0,22201.7109375,-0.0,3581.494384765625,1.0,283.1499938964844,285.9905700683594,290.29107666015625,292.78369140625,293.1499938964844,293.1499938964844,283.1499938964844,17341.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731450319290161,1.0,0.0,0.0,1.870213747024536,1.870221495628357,2.3338658650118305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.56201171875,0.0,236.49159240722656,1895.4371337890625,0.0,790.0380249023438,0.4836971461772918,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025844693183899,0.3918390870094299,0.3566531538963318,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004369616508484,0.4774114489555359,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492491841316223,0.4695473909378052,0.3311908543109894,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538269996643,0.4247294068336487,0.4062974750995636,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207334041595459,0.280009001493454,1.2819077968597412,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624281406402588,1.0,1.0,0.0,1.0,-3.42678451538086,3.4267752170562744,9.443421731702983e-06,2.6475918292999268,0.7347825765609741,0.7347825765609741,0.0,219.8116607666016,224.0,22263.525390625,-0.0,3587.773193359375,1.0,283.1499938964844,285.9787292480469,290.2959289550781,292.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,17337.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735344290733337,1.0,0.0,0.0,1.88326632976532,1.8832741975784304,2.366556657307229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.86376953125,0.0,240.5243530273437,1895.4371337890625,0.0,791.901611328125,0.4864627420902252,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008054494857788,0.391406387090683,0.3563297688961029,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869893074036,0.5002076029777527,0.4772639572620392,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822972297668,0.4693884253501892,0.3311300873756408,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219214677810669,0.4246518313884735,0.4062917232513428,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193881273269653,0.2798391878604889,1.2814583778381348,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630710363388062,1.0,1.0,0.0,1.0,-3.425597667694092,3.425588369369507,9.4367615020019e-06,2.646629810333252,0.7377272248268127,0.7377272248268127,0.0,221.345947265625,212.0,22324.859375,-0.0,3593.900634765625,1.0,283.1499938964844,285.9668884277344,290.302490234375,292.8007507324219,293.1499938964844,293.1499938964844,283.1499938964844,17333.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573863685131073,1.0,0.0,0.0,1.896375179290772,1.8963829278945925,2.399616789716674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.58447265625,0.0,244.6250762939453,1895.4371337890625,0.0,793.4804077148438,0.4892448186874389,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035334348678589,0.3905405104160309,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997311532497406,0.4766827821731567,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177995681763,0.469059556722641,0.3308010697364807,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.4244820177555084,0.405996561050415,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218292951583862,0.2794974446296692,1.2792656421661377,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157188415527,1.0,1.0,0.0,1.0,-3.420424699783325,3.420415163040161,9.408199730387423e-06,2.6426024436950684,0.7436432242393494,0.7436432242393494,0.0,217.5697631835937,200.0,22435.298828125,-0.0,3559.446533203125,1.0,283.1499938964844,285.9422302246094,290.32080078125,292.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17326.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743047595024109,1.0,0.0,0.0,1.922717571258545,1.9227255582809448,2.466745741003251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.86572265625,0.0,253.02413940429688,1895.4371337890625,0.0,795.600341796875,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035334348678589,0.3905405104160309,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684450387954712,0.4997311532497406,0.4766827821731567,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177995681763,0.469059556722641,0.3308010697364807,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.4244820177555084,0.405996561050415,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218292951583862,0.2794974446296692,1.2792656421661377,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157188415527,1.0,1.0,0.0,1.0,-3.420424699783325,3.420415163040161,9.408199730387423e-06,2.6426024436950684,0.7436432242393494,0.7436432242393494,0.0,217.5697631835937,200.0,22435.298828125,-0.0,3559.446533203125,1.0,283.1499938964844,285.9422302246094,290.32080078125,292.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17326.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743047595024109,1.0,0.0,0.0,1.922717571258545,1.9227255582809448,2.466745741003251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.86572265625,0.0,253.02413940429688,1895.4371337890625,0.0,795.600341796875,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027011871338,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992546737194061,0.475945770740509,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579716682434082,0.4687415361404419,0.3303644061088562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243183434009552,0.405550867319107,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274185419082642,0.2791839241981506,1.2764514684677124,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820039749146,1.0,1.0,0.0,1.0,-3.4138550758361816,3.4138455390930176,9.371953638037668e-06,2.6374740600585938,0.7495907545089722,0.7495907545089722,0.0,209.8909912109375,188.0,22537.62890625,-0.0,3499.0341796875,1.0,283.1499938964844,285.9169006347656,290.3464050292969,292.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,17321.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743802785873413,1.0,0.0,0.0,1.9491641521453853,1.9491722583770752,2.5350715304739424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.56787109375,0.0,261.6723022460937,1895.4371337890625,0.0,795.9637451171875,0.5004985928535461,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027011871338,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.875937819480896,0.4992546737194061,0.475945770740509,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579716682434082,0.4687415361404419,0.3303644061088562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243183434009552,0.405550867319107,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274185419082642,0.2791839241981506,1.2764514684677124,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820039749146,1.0,1.0,0.0,1.0,-3.4138550758361816,3.4138455390930176,9.371953638037668e-06,2.6374740600585938,0.7495907545089722,0.7495907545089722,0.0,209.8909912109375,188.0,22537.62890625,-0.0,3499.0341796875,1.0,283.1499938964844,285.9169006347656,290.3464050292969,292.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,17321.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743802785873413,1.0,0.0,0.0,1.9491641521453853,1.9491722583770752,2.5350715304739424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.56787109375,0.0,261.6723022460937,1895.4371337890625,0.0,795.9637451171875,0.5004985928535461,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888895511627197,0.3533145785331726,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863548636436462,0.4987794160842895,0.4751335978507995,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679661750793457,0.4684337675571441,0.3298788070678711,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.840815007686615,0.4241619408130646,0.4050357937812805,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350940704345703,0.27890145778656,1.2734134197235107,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406723022460937,3.406713485717773,9.332722584076691e-06,2.6319212913513184,0.7555761933326721,0.7555761933326721,0.0,200.2436981201172,176.0,22635.59765625,-0.0,3426.07958984375,1.0,283.1499938964844,285.8916015625,290.3789978027344,292.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,17317.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743880867958069,1.0,0.0,0.0,1.9756814241409304,1.9756896495819087,2.604517135296192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.8486328125,0.0,270.5606994628906,1895.4371337890625,0.0,796.0014038085938,0.506179690361023,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888895511627197,0.3533145785331726,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863548636436462,0.4987794160842895,0.4751335978507995,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679661750793457,0.4684337675571441,0.3298788070678711,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.840815007686615,0.4241619408130646,0.4050357937812805,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350940704345703,0.27890145778656,1.2734134197235107,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406723022460937,3.406713485717773,9.332722584076691e-06,2.6319212913513184,0.7555761933326721,0.7555761933326721,0.0,200.2436981201172,176.0,22635.59765625,-0.0,3426.07958984375,1.0,283.1499938964844,285.8916015625,290.3789978027344,292.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,17317.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743880867958069,1.0,0.0,0.0,1.9756814241409304,1.9756896495819087,2.604517135296192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.8486328125,0.0,270.5606994628906,1895.4371337890625,0.0,796.0014038085938,0.506179690361023,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.3880933225154876,0.3522131443023681,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983021318912506,0.4742791950702667,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643750190735,0.4681317508220672,0.3293676078319549,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523183465003967,0.4240090548992157,0.4044838547706604,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615695953369,0.2786457538604736,1.2703057527542114,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.399354219436645,3.3993449211120605,9.29229827306699e-06,2.626192569732666,0.7616046667098999,0.7616046667098999,0.0,189.5422515869141,164.0,22730.556640625,-0.0,3346.75634765625,1.0,283.1499938964844,285.86651611328125,290.415283203125,292.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,17314.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746921300888062,1.0,0.0,0.0,2.002249956130981,2.00225830078125,2.675037933386193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.92626953125,0.0,279.6858215332031,1895.4371337890625,0.0,797.4664916992188,0.5118882656097412,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.3880933225154876,0.3522131443023681,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983021318912506,0.4742791950702667,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643750190735,0.4681317508220672,0.3293676078319549,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523183465003967,0.4240090548992157,0.4044838547706604,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615695953369,0.2786457538604736,1.2703057527542114,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167322158813,1.0,1.0,0.0,1.0,-3.399354219436645,3.3993449211120605,9.29229827306699e-06,2.626192569732666,0.7616046667098999,0.7616046667098999,0.0,189.5422515869141,164.0,22730.556640625,-0.0,3346.75634765625,1.0,283.1499938964844,285.86651611328125,290.415283203125,292.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,17314.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746921300888062,1.0,0.0,0.0,2.002249956130981,2.00225830078125,2.675037933386193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.92626953125,0.0,279.6858215332031,1895.4371337890625,0.0,797.4664916992188,0.5118882656097412,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352404832839966,0.3876998722553253,0.3516583740711212,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.90667062997818,0.4980616867542267,0.4738414287567138,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876367807388306,0.4679815471172333,0.3291061222553253,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760065078735,0.423932671546936,0.4041991531848907,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502051591873169,0.2785263061523437,1.2687485218048096,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390539407730103,1.0,1.0,0.0,1.0,-3.3956305980682373,3.3956212997436523,9.271912858821452e-06,2.6233010292053223,0.7646369338035583,0.7646369338035583,0.0,183.9591827392578,164.0,22777.12890625,-0.0,3305.783447265625,1.0,283.1499938964844,285.8540954589844,290.4341125488281,292.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,17313.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749207139015198,1.0,0.0,0.0,2.015549898147583,2.015558242797852,2.7106938205179176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.1005859375,0.0,284.3369140625,1895.4371337890625,0.0,798.569580078125,0.5147517919540405,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.84174644947052,0.3873087167739868,0.351102352142334,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.91524338722229,0.4978195428848266,0.4733985662460327,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954300880432129,0.4678313136100769,0.3288419842720032,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662799596786499,0.4238557517528534,0.4039104282855987,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563043832778931,0.2784113585948944,1.267195224761963,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355267763137817,1.0,1.0,0.0,1.0,-3.391896247863769,3.391886949539185,9.251496521756051e-06,2.620403289794922,0.7676817178726196,0.7676817178726196,0.0,178.2814178466797,152.0,22823.16015625,-0.0,3264.3251953125,1.0,283.1499938964844,285.8417358398437,290.4532470703125,292.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17311.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751665234565735,1.0,0.0,0.0,2.0288572311401367,2.0288658142089844,2.746606071468705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.328125,0.0,289.0466003417969,1895.4371337890625,0.0,799.757568359375,0.5176207423210144,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865319788455963,0.3499885499477386,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.91356760263443,0.4675296545028686,0.3283075988292694,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236992299556732,0.4033233225345611,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703959345817566,0.2781932651996612,1.2641087770462036,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.7738115787506104,0.7738115787506104,0.0,166.7363739013672,140.0,22913.708984375,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.49249267578125,293.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17309.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756461024284363,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191706748825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.95849609375,0.0,298.64208984375,1895.4371337890625,0.0,802.0802001953125,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
