time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865319788455963,0.3499885499477386,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.91356760263443,0.4675296545028686,0.3283075988292694,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316662788391,0.4236992299556732,0.4033233225345611,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703959345817566,0.2781932651996612,1.2641087770462036,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844151496887207,3.384406089782715,9.210682947013993e-06,2.614605188369751,0.7738115787506104,0.7738115787506104,0.0,166.7363739013672,140.0,22913.708984375,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.49249267578125,293.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17309.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756461024284363,1.0,0.0,0.0,2.055491209030152,2.055499792098999,2.819191706748825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.95849609375,0.0,298.64208984375,1895.4371337890625,0.0,802.0802001953125,0.5233737230300903,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751059770584106,0.3857613503932953,0.3488746285438537,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968308210372925,0.471587598323822,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890721321106,0.4672252833843231,0.3277669548988342,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030428528785706,0.4235378503799438,0.4027257561683655,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874534726142883,0.2779886424541473,1.2610561847686768,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800004482269287,0.7800004482269287,0.0,155.03485107421875,128.0,23002.357421875,-0.0,3096.252197265625,1.0,283.1499938964844,285.7933044433594,290.533203125,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17307.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760627388954163,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.8927854600624414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.87841796875,0.0,308.4739990234375,1895.4371337890625,0.0,804.103271484375,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751059770584106,0.3857613503932953,0.3488746285438537,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582764506340028,0.4968308210372925,0.471587598323822,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890721321106,0.4672252833843231,0.3277669548988342,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030428528785706,0.4235378503799438,0.4027257561683655,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874534726142883,0.2779886424541473,1.2610561847686768,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.3769285678863525,9.17000124900369e-06,2.608818531036377,0.7800004482269287,0.7800004482269287,0.0,155.03485107421875,128.0,23002.357421875,-0.0,3096.252197265625,1.0,283.1499938964844,285.7933044433594,290.533203125,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17307.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760627388954163,1.0,0.0,0.0,2.082147121429444,2.08215594291687,2.8927854600624414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.87841796875,0.0,308.4739990234375,1895.4371337890625,0.0,804.103271484375,0.5291455388069153,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982029914855957,0.4963229298591614,0.4706631898880005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376522064209,0.4669174253940582,0.327221542596817,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293588399887084,0.4233708083629608,0.4021196961402893,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777954041957855,1.2580406665802002,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129519639827777e-06,2.6030523777008057,0.7862533330917358,0.7862533330917358,0.0,143.25119018554688,131.0,23089.19140625,-0.0,3011.879638671875,1.0,283.1499938964844,285.7696838378906,290.5755615234375,293.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764085650444031,1.0,0.0,0.0,2.108818531036377,2.108827590942383,2.967370846818085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.12451171875,0.0,318.54315185546875,1895.4371337890625,0.0,805.7862548828125,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976908326148987,0.3849957585334778,0.3477621972560882,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982029914855957,0.4963229298591614,0.4706631898880005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376522064209,0.4669174253940582,0.327221542596817,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293588399887084,0.4233708083629608,0.4021196961402893,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777954041957855,1.2580406665802002,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129519639827777e-06,2.6030523777008057,0.7862533330917358,0.7862533330917358,0.0,143.25119018554688,131.0,23089.19140625,-0.0,3011.879638671875,1.0,283.1499938964844,285.7696838378906,290.5755615234375,293.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764085650444031,1.0,0.0,0.0,2.108818531036377,2.108827590942383,2.967370846818085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.12451171875,0.0,318.54315185546875,1895.4371337890625,0.0,805.7862548828125,0.5349341630935669,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909791946412,0.3842173218727112,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920380115509032,0.4957970678806305,0.4699800908565521,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665940701961517,0.3268569707870483,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231883287429809,0.4017577469348907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776010930538177,1.256252408027649,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.3645644187927246,9.102877811528742e-06,2.599229335784912,0.7925972938537598,0.7925972938537598,0.0,138.02081298828125,134.0,23185.595703125,-0.0,2971.073486328125,1.0,283.1499938964844,285.7474670410156,290.61962890625,293.1649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17302.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767219066619873,1.0,0.0,0.0,2.1355209350585938,2.1355302333831787,3.042993910185033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.208984375,0.0,328.85577392578125,1895.4371337890625,0.0,807.3139038085938,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089909791946412,0.3842173218727112,0.3468869030475616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920380115509032,0.4957970678806305,0.4699800908565521,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665940701961517,0.3268569707870483,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231883287429809,0.4017577469348907,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776010930538177,1.256252408027649,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352635383606,1.0,1.0,0.0,1.0,-3.3645737171173096,3.3645644187927246,9.102877811528742e-06,2.599229335784912,0.7925972938537598,0.7925972938537598,0.0,138.02081298828125,134.0,23185.595703125,-0.0,2971.073486328125,1.0,283.1499938964844,285.7474670410156,290.61962890625,293.1649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17302.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767219066619873,1.0,0.0,0.0,2.1355209350585938,2.1355302333831787,3.042993910185033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.208984375,0.0,328.85577392578125,1895.4371337890625,0.0,807.3139038085938,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111093282699584,0.3838101327419281,0.3464944660663605,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745332717896,0.4955175817012787,0.4696871638298034,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313833236694,0.4664157330989837,0.32671058177948,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.94536292552948,0.4230807423591614,0.401625782251358,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934725761414,0.2774910032749176,1.2556089162826538,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640142440796,3.36263108253479,9.09243226487888e-06,2.597740650177002,0.7958120703697205,0.7958120703697205,0.0,137.0052032470703,134.0,23235.96484375,-0.0,2961.022705078125,1.0,283.1499938964844,285.7368469238281,290.64239501953125,293.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17300.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769071578979492,1.0,0.0,0.0,2.1489040851593018,2.148913145065308,3.081253510117677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.5849609375,0.0,334.1114807128906,1895.4371337890625,0.0,808.2185668945312,0.543656051158905,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911503791809082,0.3833913803100586,0.3461157381534576,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941932559013368,0.49522665143013,0.4694091379642486,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777795672416688,0.4662261009216308,0.3265752494335174,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460596442222596,0.4229617118835449,0.4015087783336639,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199576139450073,0.2773710787296295,1.2550443410873413,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.360867500305176,3.36085844039917,9.082872566068543e-06,2.5963804721832275,0.7990550398826599,0.7990550398826599,0.0,136.64727783203125,137.0,23286.818359375,-0.0,2955.10595703125,1.0,283.1499938964844,285.72637939453125,290.6655578613281,293.2169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17299.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771201848983765,1.0,0.0,0.0,2.1623098850250244,2.1623191833496094,3.119817790775415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.0908203125,0.0,339.4356689453125,1895.4371337890625,0.0,809.2598876953125,0.5465783476829529,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554812431335,0.3825238943099975,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127235889435,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658159911632538,0.326320618391037,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437247514724731,0.4226918220520019,0.4012956619262695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771036028861999,1.254033446311951,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.06507466424955e-06,2.593852996826172,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.37451171875,1.0,283.1499938964844,285.7058410644531,290.7126770019531,293.2703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17295.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776119828224182,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.34130859375,0.0,350.29327392578125,1895.4371337890625,0.0,811.6688232421875,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087554812431335,0.3825238943099975,0.3453790843486786,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127235889435,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658159911632538,0.326320618391037,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437247514724731,0.4226918220520019,0.4012956619262695,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181967735290527,0.2771036028861999,1.254033446311951,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.06507466424955e-06,2.593852996826172,0.8056262731552124,0.8056262731552124,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.37451171875,1.0,283.1499938964844,285.7058410644531,290.7126770019531,293.2703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17295.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776119828224182,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.34130859375,0.0,350.29327392578125,1895.4371337890625,0.0,811.6688232421875,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033478498458862,0.3816230297088623,0.3446521461009979,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.4939600229263305,0.4683447182178497,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653694033622741,0.3260718286037445,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292920589447,0.4223836362361908,0.4010888636112213,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.2768037021160126,1.2530776262283323,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047855201060884e-06,2.5914113521575928,0.812315046787262,0.812315046787262,0.0,138.96861267089844,143.0,23490.177734375,-0.0,2954.2314453125,1.0,283.1499938964844,285.6856384277344,290.7606201171875,293.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,17291.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781499147415161,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134794643644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.7744140625,0.0,361.434326171875,1895.4371337890625,0.0,814.3114013671875,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033478498458862,0.3816230297088623,0.3446521461009979,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.4939600229263305,0.4683447182178497,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653694033622741,0.3260718286037445,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292920589447,0.4223836362361908,0.4010888636112213,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.2768037021160126,1.2530776262283323,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047855201060884e-06,2.5914113521575928,0.812315046787262,0.812315046787262,0.0,138.96861267089844,143.0,23490.177734375,-0.0,2954.2314453125,1.0,283.1499938964844,285.6856384277344,290.7606201171875,293.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,17291.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781499147415161,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277134794643644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.7744140625,0.0,361.434326171875,1895.4371337890625,0.0,814.3114013671875,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806961178779602,0.3439231812953949,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.49327352643013,0.4678066074848175,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648917913436889,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220425486564636,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764779329299927,1.252112627029419,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.3511037826538086,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.819124162197113,0.819124162197113,0.0,141.2910919189453,146.0,23590.1875,-0.0,2960.462158203125,1.0,283.1499938964844,285.6656799316406,290.8092041015625,293.3797912597656,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786872506141663,1.0,0.0,0.0,2.2431976795196533,2.2432074546813965,3.357596085606929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.3037109375,0.0,372.859619140625,1895.4371337890625,0.0,816.9594116210938,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865871429443,0.3806961178779602,0.3439231812953949,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982716143131256,0.49327352643013,0.4678066074848175,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648917913436889,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220425486564636,0.4008739292621612,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764779329299927,1.252112627029419,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.3511037826538086,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.819124162197113,0.819124162197113,0.0,141.2910919189453,146.0,23590.1875,-0.0,2960.462158203125,1.0,283.1499938964844,285.6656799316406,290.8092041015625,293.3797912597656,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786872506141663,1.0,0.0,0.0,2.2431976795196533,2.2432074546813965,3.357596085606929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.3037109375,0.0,372.859619140625,1895.4371337890625,0.0,816.9594116210938,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.379748523235321,0.3431871235370636,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925574064254761,0.4672529697418213,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643873274326324,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216730892658233,0.4006444811820984,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761321067810058,1.2511141300201416,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260562419891357,0.8260562419891357,0.0,143.94216918945312,149.0,23688.5078125,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.8583374023437,293.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792006850242615,1.0,0.0,0.0,2.2702879905700684,2.2702977657318115,3.439182592046564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.89306640625,0.0,384.5643310546875,1895.4371337890625,0.0,819.4973754882812,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899478316307068,0.379748523235321,0.3431871235370636,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763774871826172,0.4925574064254761,0.4672529697418213,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643873274326324,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216730892658233,0.4006444811820984,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761321067810058,1.2511141300201416,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260562419891357,0.8260562419891357,0.0,143.94216918945312,149.0,23688.5078125,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.8583374023437,293.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792006850242615,1.0,0.0,0.0,2.2702879905700684,2.2702977657318115,3.439182592046564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.89306640625,0.0,384.5643310546875,1895.4371337890625,0.0,819.4973754882812,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864333033561707,0.3792680203914642,0.3428156673908233,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730026721954346,0.4921890199184418,0.4669691920280456,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942894935608,0.464125782251358,0.3254194259643554,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919854998588562,0.4214785695075989,0.4005232751369476,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8002474308013916,0.2759529650211334,1.2505995035171509,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.346043825149536,3.3460347652435303,9.003385457617696e-06,2.5851049423217773,0.8295702934265137,0.8295702934265137,0.0,145.3419952392578,149.0,23736.984375,-0.0,2972.611328125,1.0,283.1499938964844,285.63623046875,290.88311767578125,293.46319580078125,293.1499938964844,293.1499938964844,283.1499938964844,17284.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794469118118286,1.0,0.0,0.0,2.283843994140625,2.283854007720948,3.480376733477897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.70361328125,0.0,390.5195617675781,1895.4371337890625,0.0,820.71728515625,0.5732058882713318,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829358816146851,0.3787836134433746,0.3424417674541473,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695342183113098,0.4918141663074493,0.4666805565357208,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540064811708,0.463858425617218,0.3252803385257721,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160471558570862,0.4212779998779297,0.4003975689411163,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618937492371,0.2757703363895416,1.2500745058059692,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994052222988103e-06,2.58378005027771,0.8331166505813599,0.8331166505813599,0.0,146.77305603027344,152.0,23784.984375,-0.0,2976.982666015625,1.0,283.1499938964844,285.62652587890625,290.9079895019531,293.4912109375,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796866416931152,1.0,0.0,0.0,2.297403335571289,2.297413349151612,3.521826101859915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.51708984375,0.0,396.54241943359375,1895.4371337890625,0.0,821.906494140625,0.5761927962303162,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778044879436493,0.3416868448257446,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910468459129333,0.4660888910293579,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633076190948486,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726930618286,0.4208604097366333,0.4001328647136688,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.2753964066505432,1.248995304107666,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.340715885162353,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403045535087585,0.8403045535087585,0.0,149.69580078125,155.0,23879.537109375,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9580078125,293.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801487565040588,1.0,0.0,0.0,2.324512958526612,2.3245232105255127,3.605432254971674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.13134765625,0.0,408.7850341796875,1895.4371337890625,0.0,824.203369140625,0.5821747779846191,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760725259780884,0.3778044879436493,0.3416868448257446,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910468459129333,0.4660888910293579,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943923950196,0.4633076190948486,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726930618286,0.4208604097366333,0.4001328647136688,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.2753964066505432,1.248995304107666,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.340715885162353,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403045535087585,0.8403045535087585,0.0,149.69580078125,155.0,23879.537109375,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9580078125,293.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801487565040588,1.0,0.0,0.0,2.324512958526612,2.3245232105255127,3.605432254971674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.13134765625,0.0,408.7850341796875,1895.4371337890625,0.0,824.203369140625,0.5821747779846191,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506287574768,0.3768126964569092,0.3409223258495331,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.4902565479278564,0.4654775261878967,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627356827259063,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020023345947266,0.4204214811325073,0.3998499512672424,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750124335289001,1.247879147529602,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017059326172,3.337008237838745,8.95519679033896e-06,2.578255653381348,0.8476259708404541,0.8476259708404541,0.0,152.66888427734375,158.0,23972.134765625,-0.0,2994.7548828125,1.0,283.1499938964844,285.5884094238281,291.0082397460937,293.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805923342704773,1.0,0.0,0.0,2.3515894412994385,2.35159969329834,3.689914649385173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7001953125,0.0,421.2822265625,1895.4371337890625,0.0,826.4140625,0.5881621837615967,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694506287574768,0.3768126964569092,0.3409223258495331,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955132782459259,0.4902565479278564,0.4654775261878967,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627356827259063,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020023345947266,0.4204214811325073,0.3998499512672424,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750124335289001,1.247879147529602,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017059326172,3.337008237838745,8.95519679033896e-06,2.578255653381348,0.8476259708404541,0.8476259708404541,0.0,152.66888427734375,158.0,23972.134765625,-0.0,2994.7548828125,1.0,283.1499938964844,285.5884094238281,291.0082397460937,293.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805923342704773,1.0,0.0,0.0,2.3515894412994385,2.35159969329834,3.689914649385173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7001953125,0.0,421.2822265625,1895.4371337890625,0.0,826.4140625,0.5881621837615967,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128072738647,0.3758097290992737,0.3401486575603485,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894448220729828,0.4648470282554626,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621436595916748,0.3243778944015503,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956961035728455,0.4199627339839935,0.3995494246482849,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202945709228,1.2467304468154907,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.3332080841064453,3.3331992626190186,8.934895049605984e-06,2.5753626823425293,0.8550827503204346,0.8550827503204346,0.0,155.6679229736328,161.0,24062.748046875,-0.0,3003.531494140625,1.0,283.1499938964844,285.5697937011719,291.0585327148437,293.66015625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810222029685974,1.0,0.0,0.0,2.378598928451538,2.3786094188690186,3.775163861519104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.17626953125,0.0,434.0210876464844,1895.4371337890625,0.0,828.561767578125,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631128072738647,0.3758097290992737,0.3401486575603485,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894448220729828,0.4648470282554626,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905754089355,0.4621436595916748,0.3243778944015503,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956961035728455,0.4199627339839935,0.3995494246482849,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202945709228,1.2467304468154907,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277128219604,1.0,1.0,0.0,1.0,-3.3332080841064453,3.3331992626190186,8.934895049605984e-06,2.5753626823425293,0.8550827503204346,0.8550827503204346,0.0,155.6679229736328,161.0,24062.748046875,-0.0,3003.531494140625,1.0,283.1499938964844,285.5697937011719,291.0585327148437,293.66015625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810222029685974,1.0,0.0,0.0,2.378598928451538,2.3786094188690186,3.775163861519104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.17626953125,0.0,434.0210876464844,1895.4371337890625,0.0,828.561767578125,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570693731307983,0.374797374010086,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405401349067688,0.4886131286621094,0.46419757604599,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325033664703,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896229267120361,0.4194855093955993,0.3992314338684082,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748671770095825,0.274221807718277,1.2455530166625977,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626941442489624,0.8626941442489624,0.0,158.67996215820312,164.0,24160.939453125,-0.0,3012.131591796875,1.0,283.1499938964844,285.5517272949219,291.10870361328125,293.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17283.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814419984817505,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.62841796875,0.0,446.9879455566406,1895.4371337890625,0.0,830.6642456054688,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570693731307983,0.374797374010086,0.3393663167953491,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405401349067688,0.4886131286621094,0.46419757604599,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201955795288086,0.4615325033664703,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896229267120361,0.4194855093955993,0.3992314338684082,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748671770095825,0.274221807718277,1.2455530166625977,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626941442489624,0.8626941442489624,0.0,158.67996215820312,164.0,24160.939453125,-0.0,3012.131591796875,1.0,283.1499938964844,285.5517272949219,291.10870361328125,293.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,17283.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814419984817505,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.62841796875,0.0,446.9879455566406,1895.4371337890625,0.0,830.6642456054688,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837930679321,0.3743106126785278,0.3389806449413299,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369748830795288,0.4882103204727173,0.463873952627182,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.916765570640564,0.4612419009208679,0.3238884210586548,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867034912109375,0.4192578792572021,0.3990729749202728,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723405361175537,0.2740325629711151,1.2449764013290403,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327362298965454,3.327353239059448,8.903760317480192e-06,2.5709149837493896,0.8666787147521973,0.8666787147521973,0.0,160.1784210205078,164.0,24241.904296875,-0.0,3016.433837890625,1.0,283.1499938964844,285.5457763671875,291.134033203125,293.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17280.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816930532455444,1.0,0.0,0.0,2.4190142154693604,2.41902494430542,3.904542893451435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.9921875,0.0,453.5791015625,1895.4371337890625,0.0,831.924072265625,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392375946045,0.3738519251346588,0.3386178612709045,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335339665412904,0.48783078789711,0.4635693430900574,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135245084762572,0.4609764218330383,0.3237417638301849,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839152455329895,0.4190506935119629,0.3989309072494507,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699339985847473,0.2738605141639709,1.244462251663208,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255937099456787,3.325584888458252,8.894345228327438e-06,2.5695667266845703,0.8707631230354309,0.8707631230354309,0.0,161.65280151367188,167.0,24323.734375,-0.0,3020.95068359375,1.0,283.1499938964844,285.5404357910156,291.1600341796875,293.7761535644531,293.1499938964844,293.1499938964844,283.1499938964844,17276.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820975303649902,1.0,0.0,0.0,2.4326093196868896,2.4326202869415283,3.948554478938604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.859375,0.0,460.2777404785156,1895.4371337890625,0.0,833.9575805664062,0.6061394810676575,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729793727397918,0.33794105052948,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871102571487427,0.4630032181739807,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075258374214172,0.4604846239089966,0.323481798171997,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786342144012451,0.4186710715293884,0.3986849784851074,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.2735519111156463,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792017102241516,0.8792017102241516,0.0,164.5682373046875,170.0,24489.2578125,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2121887207031,293.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17267.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583346426486969,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.03804477855374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7470703125,0.0,473.9944458007813,1895.4371337890625,0.0,840.26611328125,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462653160095215,0.3729793727397918,0.33794105052948,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871102571487427,0.4630032181739807,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075258374214172,0.4604846239089966,0.323481798171997,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786342144012451,0.4186710715293884,0.3986849784851074,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977274894714,0.2735519111156463,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792017102241516,0.8792017102241516,0.0,164.5682373046875,170.0,24489.2578125,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2121887207031,293.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17267.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583346426486969,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.03804477855374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7470703125,0.0,473.9944458007813,1895.4371337890625,0.0,840.26611328125,0.612232506275177,1.0,0.0,3.0,1.0,0.0
