time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766622543335,0.3721379339694977,0.3372986614704132,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864142537117004,0.4624666273593902,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841121673584,0.4600151181221008,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183142483234405,0.3984662294387817,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.761121392250061,0.2732746601104736,1.2429049015045166,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207163333892822,1.0,1.0,0.0,1.0,-3.319648742675781,3.3196396827697754,8.862777576723602e-06,2.5650525093078613,0.8880000710487366,0.8880000710487366,0.0,167.4838409423828,173.0,24656.0390625,-0.0,3041.052001953125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,293.900390625,293.1499938964844,293.1499938964844,283.1499938964844,17259.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584956169128418,1.0,0.0,0.0,2.4877097606658936,2.487720966339112,4.129455248857994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.34033203125,0.0,488.14361572265625,1895.4371337890625,0.0,848.46435546875,0.6183974146842957,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766622543335,0.3721379339694977,0.3372986614704132,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864142537117004,0.4624666273593902,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020841121673584,0.4600151181221008,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183142483234405,0.3984662294387817,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.761121392250061,0.2732746601104736,1.2429049015045166,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207163333892822,1.0,1.0,0.0,1.0,-3.319648742675781,3.3196396827697754,8.862777576723602e-06,2.5650525093078613,0.8880000710487366,0.8880000710487366,0.0,167.4838409423828,173.0,24656.0390625,-0.0,3041.052001953125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,293.900390625,293.1499938964844,293.1499938964844,283.1499938964844,17259.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584956169128418,1.0,0.0,0.0,2.4877097606658936,2.487720966339112,4.129455248857994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.34033203125,0.0,488.14361572265625,1895.4371337890625,0.0,848.46435546875,0.6183974146842957,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366940021514893,0.3713092505931854,0.3366713523864746,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857251644134521,0.4619402885437011,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969496488571167,0.4595490992069244,0.3230089545249939,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139319419861,0.4179641604423523,0.3982573449611664,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430636405945,0.2730160057544708,1.2423032522201538,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766139984131,1.0,1.0,0.0,1.0,-3.3170053958892822,3.3169965744018555,8.848768629832193e-06,2.5630483627319336,0.8971558809280396,0.8971558809280396,0.0,170.41925048828125,176.0,24822.87890625,-0.0,3051.905029296875,1.0,283.1499938964844,285.5090026855469,291.3115234375,293.9601135253906,293.1499938964844,293.1499938964844,283.1499938964844,17252.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866760015487671,1.0,0.0,0.0,2.515618324279785,2.515629768371582,4.222628433581122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.474609375,0.0,502.7133483886719,1895.4371337890625,0.0,857.3065795898438,0.6246230006217957,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366940021514893,0.3713092505931854,0.3366713523864746,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623611450196,0.4857251644134521,0.4619402885437011,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969496488571167,0.4595490992069244,0.3230089545249939,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139319419861,0.4179641604423523,0.3982573449611664,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430636405945,0.2730160057544708,1.2423032522201538,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766139984131,1.0,1.0,0.0,1.0,-3.3170053958892822,3.3169965744018555,8.848768629832193e-06,2.5630483627319336,0.8971558809280396,0.8971558809280396,0.0,170.41925048828125,176.0,24822.87890625,-0.0,3051.905029296875,1.0,283.1499938964844,285.5090026855469,291.3115234375,293.9601135253906,293.1499938964844,293.1499938964844,283.1499938964844,17252.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866760015487671,1.0,0.0,0.0,2.515618324279785,2.515629768371582,4.222628433581122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.474609375,0.0,502.7133483886719,1895.4371337890625,0.0,857.3065795898438,0.6246230006217957,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321804404258728,0.3704853653907776,0.3360503613948822,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.908996284008026,0.4850346446037292,0.4614149034023285,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858696937561,0.4176127016544342,0.3980494439601898,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.753138542175293,0.2727687656879425,1.2417627573013306,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578158378601,1.0,1.0,0.0,1.0,-3.3144431114196777,3.314434289932251,8.835194421408232e-06,2.561103820800781,0.906665861606598,0.906665861606598,0.0,173.3757781982422,179.0,24988.8671875,-0.0,3063.0361328125,1.0,283.1499938964844,285.49859619140625,291.35870361328125,294.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,17247.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588384747505188,1.0,0.0,0.0,2.54366397857666,2.543675661087036,4.3173059793844004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.19873046875,0.0,517.6735229492188,1895.4371337890625,0.0,866.1778564453125,0.633891224861145,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321804404258728,0.3704853653907776,0.3360503613948822,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.908996284008026,0.4850346446037292,0.4614149034023285,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858696937561,0.4176127016544342,0.3980494439601898,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.753138542175293,0.2727687656879425,1.2417627573013306,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578158378601,1.0,1.0,0.0,1.0,-3.3144431114196777,3.314434289932251,8.835194421408232e-06,2.561103820800781,0.906665861606598,0.906665861606598,0.0,173.3757781982422,179.0,24988.8671875,-0.0,3063.0361328125,1.0,283.1499938964844,285.49859619140625,291.35870361328125,294.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,17247.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588384747505188,1.0,0.0,0.0,2.54366397857666,2.543675661087036,4.3173059793844004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.19873046875,0.0,517.6735229492188,1895.4371337890625,0.0,866.1778564453125,0.633891224861145,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598097801208,0.3700488209724426,0.3357335925102234,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906285524368286,0.4846653640270233,0.4611443877220154,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895121216773987,0.4588145017623901,0.3226481080055237,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619175553321838,0.4174158871173858,0.3979386389255523,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311935424805,0.2726348340511322,1.241490125656128,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.623900830745697,1.0,1.0,0.0,1.0,-3.3131256103515625,3.313116788864136,8.828224054013845e-06,2.560105800628662,0.9113841652870178,0.9113841652870178,0.0,174.86964416503906,179.0,25131.064453125,-0.0,3068.60302734375,1.0,283.1499938964844,285.4804382324219,291.38336181640625,294.0511169433594,293.1499938964844,293.1499938964844,283.1499938964844,17548.771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894489884376526,1.0,0.0,0.0,2.5796988010406494,2.5797107219696045,4.440494478785695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.876953125,0.0,538.97900390625,1895.4371337890625,0.0,871.7466430664062,0.639854907989502,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.827704906463623,0.3695845305919647,0.3353889882564544,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036097526550292,0.4842682182788849,0.4608460068702698,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870194554328918,0.4585205614566803,0.322499930858612,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596249222755432,0.4171940684318542,0.3978033661842346,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493058443069458,0.2724849879741668,1.2411494255065918,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.3116023540496826,3.311593532562256,8.820156836009119e-06,2.558947801589966,0.9161874055862428,0.9161874055862428,0.0,176.39532470703125,182.0,25236.66796875,-0.0,3073.894287109375,1.0,283.1499938964844,285.46795654296875,291.407470703125,294.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,17693.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906381011009216,1.0,0.0,0.0,2.6041388511657715,2.6041510105133057,4.525032011315489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.4033203125,0.0,553.43505859375,1895.4371337890625,0.0,878.0086669921875,0.6485161781311035,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231400847434998,0.3685657382011413,0.3346290290355682,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.4833806753158569,0.4601726233959198,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578318297863006,0.3221416771411896,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270199775696,0.416666179895401,0.3974638879299164,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469799995422,0.2721285820007324,1.2402576208114624,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.307968139648437,3.3079593181610107,8.800897376204375e-06,2.556173801422119,0.925675630569458,0.925675630569458,0.0,179.50762939453125,185.0,25510.748046875,-0.0,3083.517578125,1.0,283.1499938964844,285.4276123046875,291.4555053710937,294.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593578577041626,1.0,0.0,0.0,2.6798436641693115,2.679856538772583,4.791950232174713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.6298828125,0.0,601.0543212890625,1895.4371337890625,0.0,893.6752319335938,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231400847434998,0.3685657382011413,0.3346290290355682,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.4833806753158569,0.4601726233959198,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578318297863006,0.3221416771411896,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270199775696,0.416666179895401,0.3974638879299164,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469799995422,0.2721285820007324,1.2402576208114624,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.307968139648437,3.3079593181610107,8.800897376204375e-06,2.556173801422119,0.925675630569458,0.925675630569458,0.0,179.50762939453125,185.0,25510.748046875,-0.0,3083.517578125,1.0,283.1499938964844,285.4276123046875,291.4555053710937,294.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593578577041626,1.0,0.0,0.0,2.6798436641693115,2.679856538772583,4.791950232174713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.6298828125,0.0,601.0543212890625,1895.4371337890625,0.0,893.6752319335938,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185175061225891,0.3674493134021759,0.3337774574756622,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843240737915,0.4593943655490875,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643902778625,0.457027405500412,0.3217004835605621,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.4160382747650146,0.3970287144184112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717015147209167,1.2390527725219729,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506135940552,3.303497314453125,8.777232324064244e-06,2.5527501106262207,0.9351311326026917,0.9351311326026917,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.582763671875,1.0,283.1499938964844,285.38458251953125,291.50115966796875,294.21209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969671010971069,1.0,0.0,0.0,2.7652361392974854,2.765249729156494,5.102203886053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.169921875,0.0,658.2653198242188,1895.4371337890625,0.0,912.05322265625,0.6874681115150452,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185175061225891,0.3674493134021759,0.3337774574756622,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843240737915,0.4593943655490875,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643902778625,0.457027405500412,0.3217004835605621,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504550457000732,0.4160382747650146,0.3970287144184112,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717015147209167,1.2390527725219729,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506135940552,3.303497314453125,8.777232324064244e-06,2.5527501106262207,0.9351311326026917,0.9351311326026917,0.0,182.6695098876953,188.0,25830.791015625,-0.0,3091.582763671875,1.0,283.1499938964844,285.38458251953125,291.50115966796875,294.21209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969671010971069,1.0,0.0,0.0,2.7652361392974854,2.765249729156494,5.102203886053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.169921875,0.0,658.2653198242188,1895.4371337890625,0.0,912.05322265625,0.6874681115150452,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662960827350616,0.3328809738159179,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879319429397583,0.4813334047794342,0.4585532248020172,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.4561660885810852,0.321210652589798,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332155227661,0.4153580367565155,0.3965339362621307,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712373435497284,1.237644910812378,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569268226624,1.0,1.0,0.0,1.0,-3.298539876937866,3.2985310554504395,8.750887900532689e-06,2.548922538757324,0.9446332454681396,0.9446332454681396,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.418701171875,1.0,283.1499938964844,285.3440246582031,291.546142578125,294.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009712815284729,1.0,0.0,0.0,2.8566207885742188,2.856635332107544,5.445008355309255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.57666015625,0.0,723.5514526367188,1895.4371337890625,0.0,934.2221069335938,0.709549069404602,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662960827350616,0.3328809738159179,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879319429397583,0.4813334047794342,0.4585532248020172,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.4561660885810852,0.321210652589798,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332155227661,0.4153580367565155,0.3965339362621307,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712373435497284,1.237644910812378,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569268226624,1.0,1.0,0.0,1.0,-3.298539876937866,3.2985310554504395,8.750887900532689e-06,2.548922538757324,0.9446332454681396,0.9446332454681396,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.418701171875,1.0,283.1499938964844,285.3440246582031,291.546142578125,294.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009712815284729,1.0,0.0,0.0,2.8566207885742188,2.856635332107544,5.445008355309255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.57666015625,0.0,723.5514526367188,1895.4371337890625,0.0,934.2221069335938,0.709549069404602,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651103675365448,0.3319561183452606,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829518556594849,0.4802349209785461,0.457667589187622,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552530348300934,0.320685476064682,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327674388885,0.3959966599941253,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707448005676269,1.2361055612564087,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659738540649,1.0,1.0,0.0,1.0,-3.293234348297119,3.2932255268096924,8.722763595869765e-06,2.5448241233825684,0.9541324973106384,0.9541324973106384,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.3349609375,1.0,283.1499938964844,285.3028564453125,291.58837890625,294.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054396033287048,1.0,0.0,0.0,2.9514026641845703,2.951417922973633,5.812329959553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.0,0.0,795.7810668945312,1895.4371337890625,0.0,959.5105590820312,0.7324410676956177,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651103675365448,0.3319561183452606,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829518556594849,0.4802349209785461,0.457667589187622,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661351203918,0.4552530348300934,0.320685476064682,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327674388885,0.3959966599941253,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707448005676269,1.2361055612564087,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659738540649,1.0,1.0,0.0,1.0,-3.293234348297119,3.2932255268096924,8.722763595869765e-06,2.5448241233825684,0.9541324973106384,0.9541324973106384,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.3349609375,1.0,283.1499938964844,285.3028564453125,291.58837890625,294.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054396033287048,1.0,0.0,0.0,2.9514026641845703,2.951417922973633,5.812329959553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.0,0.0,795.7810668945312,1895.4371337890625,0.0,959.5105590820312,0.7324410676956177,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070634007453918,0.3645050227642059,0.3314850032329559,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220127105713,0.4796678125858307,0.4572100341320038,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650720119476318,0.4547766745090484,0.3204109072685241,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397101163864136,0.4142533838748932,0.3957140147686004,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.732539176940918,0.2704887390136719,1.2352961301803589,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525265693665,1.0,1.0,0.0,1.0,-3.2904744148254395,3.2904655933380127,8.708142559044063e-06,2.5426888465881348,0.9588474631309508,0.9588474631309508,0.0,190.480712890625,194.0,26757.20703125,-0.0,3106.998291015625,1.0,283.1499938964844,285.2789001464844,291.6083068847656,294.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,21724.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077311038970947,1.0,0.0,0.0,3.0075740814208984,3.007589817047119,6.035676847204741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.287109375,0.0,840.986572265625,1895.4371337890625,0.0,972.6969604492188,0.7432428002357483,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.3638939261436462,0.3310031294822693,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.878118634223938,0.4790911078453064,0.4567384421825409,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8628054857254028,0.4542895257472992,0.3201247155666351,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8376666307449341,0.41386479139328,0.3954183757305145,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274918556213,1.234450340270996,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299264430999756,1.0,1.0,0.0,1.0,-3.2876110076904297,3.287602186203003,8.692979463376105e-06,2.540470838546753,0.963630199432373,0.963630199432373,0.0,192.03076171875,197.0,26908.158203125,-0.0,3109.431884765625,1.0,283.1499938964844,285.2621459960937,291.62677001953125,294.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,22130.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099441647529602,1.0,0.0,0.0,3.0477852821350098,3.0478014945983887,6.198150117597834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.9013671875,0.0,874.0599975585938,1895.4371337890625,0.0,985.5702514648438,0.7557111382484436,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503348350525,0.3300246298313141,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.477906584739685,0.4557696878910064,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532799124717712,0.3195309638977051,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584299564361,0.3948027491569519,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896493434906,1.232697606086731,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308453679084778,1.0,1.0,0.0,1.0,-3.281707525253296,3.281698942184448,8.661741958349012e-06,2.535890817642212,0.9731303453445436,0.9731303453445436,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.8125,1.0,283.1499938964844,285.22247314453125,291.6620178222656,294.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,23202.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142550706863403,1.0,0.0,0.0,3.144624710083008,3.144641876220703,6.598283448511211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.29248046875,0.0,957.7499389648438,1895.4371337890625,0.0,1011.0328979492188,0.7790845632553101,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.3626503348350525,0.3300246298313141,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.477906584739685,0.4557696878910064,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583902716636658,0.4532799124717712,0.3195309638977051,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584299564361,0.3948027491569519,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896493434906,1.232697606086731,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308453679084778,1.0,1.0,0.0,1.0,-3.281707525253296,3.281698942184448,8.661741958349012e-06,2.535890817642212,0.9731303453445436,0.9731303453445436,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.8125,1.0,283.1499938964844,285.22247314453125,291.6620178222656,294.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,23202.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142550706863403,1.0,0.0,0.0,3.144624710083008,3.144641876220703,6.598283448511211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.29248046875,0.0,957.7499389648438,1895.4371337890625,0.0,1011.0328979492188,0.7790845632553101,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613843321800232,0.3290251493453979,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688800930976868,0.4766866266727447,0.4547664821147918,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173934936523,0.4522292613983154,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184216976166,0.3941543996334076,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355645656585,1.2308675050735474,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.2755699157714844,3.2755610942840576,8.629298463347368e-06,2.531118869781494,0.9826392531394958,0.9826392531394958,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.58251953125,1.0,283.1499938964844,285.1841125488281,291.6946716308594,294.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,24295.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183052659034729,1.0,0.0,0.0,3.2410922050476074,3.241110324859619,7.009322757767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.17724609375,0.0,1046.2823486328125,1895.4371337890625,0.0,1035.4141845703125,0.8023626208305359,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613843321800232,0.3290251493453979,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688800930976868,0.4766866266727447,0.4547664821147918,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173934936523,0.4522292613983154,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184216976166,0.3941543996334076,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355645656585,1.2308675050735474,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.2755699157714844,3.2755610942840576,8.629298463347368e-06,2.531118869781494,0.9826392531394958,0.9826392531394958,0.0,198.18814086914065,203.0,27559.29296875,-0.0,3117.58251953125,1.0,283.1499938964844,285.1841125488281,291.6946716308594,294.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,24295.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183052659034729,1.0,0.0,0.0,3.2410922050476074,3.241110324859619,7.009322757767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.17724609375,0.0,1046.2823486328125,1895.4371337890625,0.0,1035.4141845703125,0.8023626208305359,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601040542125702,0.3280096054077148,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753098487854,0.4754392504692077,0.453734278678894,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.4511458277702331,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519787788391,0.3934782743453979,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.268571138381958,1.228980302810669,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.269245147705078,3.2692365646362305,8.595894541940652e-06,2.5261876583099365,0.992307424545288,0.992307424545288,0.0,201.24647521972656,191.0,27877.919921875,-0.0,3120.8466796875,1.0,283.1499938964844,285.1483459472656,291.7275695800781,294.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,25399.47265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215677261352539,1.0,0.0,0.0,3.3367364406585693,3.336755752563477,7.42911538509361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.13330078125,0.0,1139.268798828125,1895.4371337890625,0.0,1055.3712158203125,0.8254357576370239,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601040542125702,0.3280096054077148,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753098487854,0.4754392504692077,0.453734278678894,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.849983811378479,0.4511458277702331,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519787788391,0.3934782743453979,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.268571138381958,1.228980302810669,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.269245147705078,3.2692365646362305,8.595894541940652e-06,2.5261876583099365,0.992307424545288,0.992307424545288,0.0,201.24647521972656,191.0,27877.919921875,-0.0,3120.8466796875,1.0,283.1499938964844,285.1483459472656,291.7275695800781,294.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,25399.47265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215677261352539,1.0,0.0,0.0,3.3367364406585693,3.336755752563477,7.42911538509361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.13330078125,0.0,1139.268798828125,1895.4371337890625,0.0,1055.3712158203125,0.8254357576370239,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588586747646332,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673069477081299,0.4742032289505005,0.4524399936199188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.450073093175888,0.317416101694107,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953706264496,0.3925391435623169,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277526378631,1.2258987426757812,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343551635742,3.2603349685668945,8.549089216103312e-06,2.5192859172821045,1.0,1.0,0.0,197.59616088867188,179.0,28209.5390625,-0.0,3081.138427734375,1.0,283.1499938964844,285.1162414550781,291.76885986328125,294.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,26537.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239035725593567,1.0,0.0,0.0,3.4310555458068848,3.4310758113861084,7.855047101656965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.04150390625,0.0,1236.3988037109375,1895.4371337890625,0.0,1069.8323974609375,0.8481739163398743,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588586747646332,0.3267624080181122,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673069477081299,0.4742032289505005,0.4524399936199188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527386784553528,0.450073093175888,0.317416101694107,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953706264496,0.3925391435623169,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277526378631,1.2258987426757812,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343551635742,3.2603349685668945,8.549089216103312e-06,2.5192859172821045,1.0,1.0,0.0,197.59616088867188,179.0,28209.5390625,-0.0,3081.138427734375,1.0,283.1499938964844,285.1162414550781,291.76885986328125,294.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,26537.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239035725593567,1.0,0.0,0.0,3.4310555458068848,3.4310758113861084,7.855047101656965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.04150390625,0.0,1236.3988037109375,1895.4371337890625,0.0,1069.8323974609375,0.8481739163398743,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.796697199344635,0.3582715690135956,0.3261078298091888,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706127405166626,0.4736087322235107,0.4517487287521362,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216260910034,0.4495612382888794,0.3169625103473663,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316616415977478,0.4100897908210754,0.3920245170593261,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256844639778137,0.2677832543849945,1.2241616249084473,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265642642974854,1.0,1.0,0.0,1.0,-3.255472183227539,3.2554636001586914,8.52346420288086e-06,2.5154836177825928,1.0,1.0,0.0,194.1490478515625,179.0,28393.390625,-0.0,3051.44140625,1.0,283.1499938964844,285.0998840332031,291.79351806640625,294.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,27336.111328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624932050704956,1.0,0.0,0.0,3.4825096130371094,3.4825305938720703,8.092411576399172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.76708984375,0.0,1292.8388671875,1895.4371337890625,0.0,1076.2445068359375,0.8579463362693787,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290031433105,0.3577154576778412,0.3254496157169342,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748651146888733,0.4730378687381744,0.4510469436645508,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.860016942024231,0.4490738809108734,0.3165014386177063,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.409706562757492,0.3914989829063415,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630450248718,1.222388505935669,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323118209839,1.0,1.0,0.0,1.0,-3.250518083572388,3.25050950050354,8.497426279063802e-06,2.5116095542907715,1.0,1.0,0.0,190.02761840820312,167.0,28558.208984375,-0.0,3017.91162109375,1.0,283.1499938964844,285.0917358398437,291.8200378417969,294.69305419921875,293.1499938964844,293.1499938964844,283.1499938964844,27863.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258825659751892,1.0,0.0,0.0,3.515966415405273,3.515987634658813,8.24864685000648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.1533203125,0.0,1330.4591064453125,1895.4371337890625,0.0,1082.1953125,0.8689318299293518,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566897809505462,0.3241640329360962,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719667732715606,0.4496581852436065,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481700360774994,0.3155912160873413,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073406696319,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671971023082733,1.218922734260559,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299649238586,1.0,1.0,0.0,1.0,-3.2407891750335693,3.240780830383301,8.446362699032761e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.8671875,-0.0,2943.93359375,1.0,283.1499938964844,285.0771484375,291.88153076171875,294.7765197753906,293.1499938964844,293.1499938964844,283.1499938964844,29119.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281722187995911,1.0,0.0,0.0,3.5943410396575928,3.594363212585449,8.620488074484456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.58349609375,0.0,1421.4296875,1895.4371337890625,0.0,1096.625,0.8881279230117798,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103111386299133,0.3566897809505462,0.3241640329360962,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719667732715606,0.4496581852436065,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481700360774994,0.3155912160873413,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073406696319,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671971023082733,1.218922734260559,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299649238586,1.0,1.0,0.0,1.0,-3.2407891750335693,3.240780830383301,8.446362699032761e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.8671875,-0.0,2943.93359375,1.0,283.1499938964844,285.0771484375,291.88153076171875,294.7765197753906,293.1499938964844,293.1499938964844,283.1499938964844,29119.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281722187995911,1.0,0.0,0.0,3.5943410396575928,3.594363212585449,8.620488074484456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.58349609375,0.0,1421.4296875,1895.4371337890625,0.0,1096.625,0.8881279230117798,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557692468166351,0.3229330778121948,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709855914115906,0.4483107626438141,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.4473543167114258,0.3147107660770416,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083934724330902,0.3894565105438232,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156789302825928,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349690437317,1.0,1.0,0.0,1.0,-3.231523036956787,3.2315146923065186,8.397816600336228e-06,2.496699094772339,1.0,1.0,0.0,169.68406677246094,143.0,29420.2421875,-0.0,2865.2138671875,1.0,283.1499938964844,285.0669250488281,291.950439453125,294.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,30326.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311001181602478,1.0,0.0,0.0,3.668047189712525,3.668070316314697,8.977659149422834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.23095703125,0.0,1510.6795654296875,1895.4371337890625,0.0,1115.2720947265625,0.9061989784240724,1.0,0.0,3.0,1.0,0.0
