time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557692468166351,0.3229330778121948,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709855914115906,0.4483107626438141,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.4473543167114258,0.3147107660770416,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083934724330902,0.3894565105438232,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156789302825928,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349690437317,1.0,1.0,0.0,1.0,-3.231523036956787,3.2315146923065186,8.397816600336228e-06,2.496699094772339,1.0,1.0,0.0,169.68406677246094,143.0,29420.2421875,-0.0,2865.2138671875,1.0,283.1499938964844,285.0669250488281,291.950439453125,294.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,30326.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311001181602478,1.0,0.0,0.0,3.668047189712525,3.668070316314697,8.977659149422834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.23095703125,0.0,1510.6795654296875,1895.4371337890625,0.0,1115.2720947265625,0.9061989784240724,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549413383007049,0.3217641115188598,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054461479187,0.4700865447521209,0.4470175504684448,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217520236969,0.4466173648834228,0.3138683140277862,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078570604324341,0.3885037899017334,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023264527320862,1.0,1.0,0.0,1.0,-3.222841501235962,3.2228331565856934,8.352406439371407e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.844970703125,1.0,283.1499938964844,285.0603332519531,292.02392578125,294.9705505371094,293.1499938964844,293.1499938964844,283.1499938964844,31499.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344500780105591,1.0,0.0,0.0,3.738323211669922,3.738347291946411,9.32496050154441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.58984375,0.0,1599.183349609375,1895.4371337890625,0.0,1136.872802734375,0.923442006111145,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692692756653,0.3549413383007049,0.3217641115188598,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.918054461479187,0.4700865447521209,0.4470175504684448,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217520236969,0.4466173648834228,0.3138683140277862,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078570604324341,0.3885037899017334,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023264527320862,1.0,1.0,0.0,1.0,-3.222841501235962,3.2228331565856934,8.352406439371407e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.844970703125,1.0,283.1499938964844,285.0603332519531,292.02392578125,294.9705505371094,293.1499938964844,293.1499938964844,283.1499938964844,31499.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344500780105591,1.0,0.0,0.0,3.738323211669922,3.738347291946411,9.32496050154441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.58984375,0.0,1599.183349609375,1895.4371337890625,0.0,1136.872802734375,0.923442006111145,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541956841945648,0.320657730102539,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231015205384,0.4692625701427459,0.4457825720310211,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459516406059265,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073908627033233,0.3876049220561981,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534276008606,1.0,1.0,0.0,1.0,-3.2147719860076904,3.214763641357422,8.310253178933635e-06,2.483466625213623,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.385986328125,1.0,283.1499938964844,285.056640625,292.1013488769531,295.0762939453125,293.1499938964844,293.1499938964844,283.1499938964844,32650.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380410194396973,1.0,0.0,0.0,3.806000232696533,3.80602502822876,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.47802734375,0.0,1687.6180419921875,1895.4371337890625,0.0,1160.3377685546875,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531547784805298,0.3541956841945648,0.320657730102539,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231015205384,0.4692625701427459,0.4457825720310211,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459516406059265,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073908627033233,0.3876049220561981,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534276008606,1.0,1.0,0.0,1.0,-3.2147719860076904,3.214763641357422,8.310253178933635e-06,2.483466625213623,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.385986328125,1.0,283.1499938964844,285.056640625,292.1013488769531,295.0762939453125,293.1499938964844,293.1499938964844,283.1499938964844,32650.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380410194396973,1.0,0.0,0.0,3.806000232696533,3.80602502822876,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.47802734375,0.0,1687.6180419921875,1895.4371337890625,0.0,1160.3377685546875,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633942008018494,0.3538504540920257,0.3201288878917694,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954243004322052,0.468876451253891,0.4451884627342224,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364108443260192,0.4456429183483124,0.312681496143341,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050685167312622,0.4071818590164184,0.3871770203113556,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.788396418094635,0.2666119039058685,1.2088274955749512,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907821655273438,1.0,1.0,0.0,1.0,-3.21097469329834,3.2109665870666504,8.2904334703926e-06,2.4804532527923584,1.0,1.0,0.0,140.81692504882812,119.0,30637.361328125,-0.0,2664.390869140625,1.0,283.1499938964844,285.05328369140625,292.1416931152344,295.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,33356.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399184465408325,1.0,0.0,0.0,3.846901893615722,3.8469271659851074,9.874507895801798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.765625,0.0,1742.6136474609375,1895.4371337890625,0.0,1172.73193359375,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749766945838928,0.3535244762897491,0.3196121752262115,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675881266593932,0.4685083031654358,0.4446064233779907,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507265686988832,0.4453510344028473,0.312304675579071,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187558889389038,0.4069894254207611,0.3867603838443756,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076609611511,0.2666032016277313,1.2076687812805176,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.586895227432251,1.0,1.0,0.0,1.0,-3.207305908203125,3.2072975635528564,8.271291335404385e-06,2.4775357246398926,1.0,1.0,0.0,134.89512634277344,122.0,30873.373046875,-0.0,2624.596435546875,1.0,283.1499938964844,285.05535888671875,292.18243408203125,295.18707275390625,293.1499938964844,293.1499938964844,283.04998779296875,33786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417969465255737,1.0,0.0,0.0,3.8716421127319336,3.871667861938477,1.0001926966651808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.65966796875,0.0,1776.451904296875,1895.4371337890625,0.0,1185.21875,0.9551767706871032,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858561515808105,0.3526113033294678,0.3186884224414825,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.4675417840480804,0.4435770511627197,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322239756584167,0.4064009189605713,0.3860771059989929,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664523422718048,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648712158203,8.241733667091466e-06,2.4729928970336914,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.4375,1.0,283.05206298828125,284.98931884765625,292.2886962890625,295.35955810546875,293.1499938964844,293.1499938964844,282.75,34735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516374349594116,1.0,0.0,0.0,3.925636529922485,3.9256632328033447,1.0282849416398676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.642578125,0.0,1851.817626953125,1895.4371337890625,0.0,1252.00537109375,0.966353714466095,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858561515808105,0.3526113033294678,0.3186884224414825,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385199546814,0.4675417840480804,0.4435770511627197,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322239756584167,0.4064009189605713,0.3860771059989929,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664523422718048,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648712158203,8.241733667091466e-06,2.4729928970336914,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.4375,1.0,283.05206298828125,284.98931884765625,292.2886962890625,295.35955810546875,293.1499938964844,293.1499938964844,282.75,34735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516374349594116,1.0,0.0,0.0,3.925636529922485,3.9256632328033447,1.0282849416398676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.642578125,0.0,1851.817626953125,1895.4371337890625,0.0,1252.00537109375,0.966353714466095,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508593440055847,0.3173240721225738,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.97930908203125,0.4657927751541137,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867197036744,0.405108094215393,0.3850415647029876,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196722774300724e-06,2.4661662578582764,1.0,1.0,0.0,128.6796417236328,128.0,33587.24609375,-0.0,2562.131103515625,1.0,282.7560119628906,284.7873229980469,292.4195861816406,295.6224365234375,293.1499938964844,293.1499938964844,282.45001220703125,35244.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673409104347229,1.0,0.0,0.0,3.954311609268189,3.954338550567627,1.043362203745346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.01220703125,0.0,1892.6951904296875,1895.4371337890625,0.0,1407.5565185546875,0.9731759428977966,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859242796897888,0.3508593440055847,0.3173240721225738,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.97930908203125,0.4657927751541137,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867197036744,0.405108094215393,0.3850415647029876,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104770183563232,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196722774300724e-06,2.4661662578582764,1.0,1.0,0.0,128.6796417236328,128.0,33587.24609375,-0.0,2562.131103515625,1.0,282.7560119628906,284.7873229980469,292.4195861816406,295.6224365234375,293.1499938964844,293.1499938964844,282.45001220703125,35244.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673409104347229,1.0,0.0,0.0,3.954311609268189,3.954338550567627,1.043362203745346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.01220703125,0.0,1892.6951904296875,1895.4371337890625,0.0,1407.5565185546875,0.9731759428977966,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.348471999168396,0.3153851628303528,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633662104606628,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881690025329,0.3834517002105713,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645771205425262,1.199455499649048,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808090567588806,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.125523891067132e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.507080078125,295.8295288085937,293.1499938964844,293.1499938964844,282.1499938964844,35550.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944292187690735,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.18115234375,0.0,1917.3419189453125,1895.4371337890625,0.0,1567.0697021484375,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790290355682373,0.348471999168396,0.3153851628303528,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850501537323,0.4633662104606628,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881690025329,0.3834517002105713,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645771205425262,1.199455499649048,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808090567588806,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.125523891067132e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.507080078125,295.8295288085937,293.1499938964844,293.1499938964844,282.1499938964844,35550.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944292187690735,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.18115234375,0.0,1917.3419189453125,1895.4371337890625,0.0,1567.0697021484375,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714236617088318,0.3462768197059631,0.3136242628097534,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650840163230896,0.4610922038555145,0.4381623566150665,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479672312736512,0.4381955564022064,0.3077430725097656,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167283177375792,0.4013334512710571,0.3819173872470855,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.798350989818573,0.2633348405361175,1.1948069334030151,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.580154538154602,1.0,1.0,0.0,1.0,-3.1655969619750977,3.165588855743408,8.056159458647016e-06,2.444746255874634,1.0,1.0,0.0,132.19290161132812,131.0,37144.29296875,-0.0,2527.52783203125,1.0,282.1630859375,284.3976135253906,292.5857238769531,296.0260314941406,293.1499938964844,293.1499938964844,282.1499938964844,35703.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112899422645569,1.0,0.0,0.0,3.979947805404663,3.9799749851226807,1.056934365806228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.07177734375,0.0,1929.745849609375,1895.4371337890625,0.0,1700.96484375,0.9792739748954772,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457435369491577,0.3131456673145294,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628587365150452,0.4605303108692169,0.4376403391361236,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455506801605223,0.4376488327980041,0.3073637187480926,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143875241279602,0.4008712470531463,0.3814931511878967,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155839920044,0.2630159556865692,1.193479299545288,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799856185913086,1.0,1.0,0.0,1.0,-3.1618309020996094,3.16182279586792,8.036875442485325e-06,2.441786527633667,1.0,1.0,0.0,132.7734375,134.0,37250.03515625,-0.0,2523.325927734375,1.0,282.1559143066406,284.3931884765625,292.5849304199219,296.02020263671875,293.1499938964844,293.1499938964844,281.8500061035156,35732.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127637267112732,1.0,0.0,0.0,3.981569528579712,3.9815969467163086,1.0577958846624824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.822265625,0.0,1932.1058349609373,1895.4371337890625,0.0,1712.9012451171875,0.9796596765518188,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304705619812,0.3443013429641723,0.3119877576828003,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573189616203308,0.4590196907520294,0.4363592863082886,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.939608633518219,0.4361713826656341,0.3064416050910949,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088236689567566,0.3996204137802124,0.3804492354393005,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457124710083,0.262147843837738,1.190159559249878,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795766115188599,1.0,1.0,0.0,1.0,-3.1525440216064453,3.152535915374756,7.989465302671306e-06,2.434504985809326,1.0,1.0,0.0,134.21661376953125,134.0,38711.140625,-0.0,2513.0595703125,1.0,281.89306640625,284.2298278808594,292.654541015625,296.21942138671875,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239641547203064,1.0,0.0,0.0,3.984983444213867,3.985010862350464,1.0596106676530326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.7646484375,0.0,1937.0802001953125,1895.4371337890625,0.0,1804.760009765625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8589272499084473,0.3427817225456238,0.3106963336467743,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9510928988456726,0.4574226438999176,0.4349408447742462,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9330390691757202,0.4346106052398681,0.3054139018058777,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030453562736512,0.3982862830162048,0.3792798221111297,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.78717041015625,0.261205792427063,1.1863850355148315,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.43194580078125,1.0,0.5791149139404297,1.0,1.0,0.0,1.0,-3.142106771469116,3.142098903656006,7.93637809692882e-06,2.42633318901062,1.0,1.0,0.0,135.83473205566406,137.0,39037.91796875,-0.0,2501.55859375,1.0,281.8557434082031,284.1967468261719,292.6647033691406,296.2084045410156,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290093302726746,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.91796875,0.0,1940.92041015625,1895.4371337890625,0.0,1846.7740478515625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486667275428772,0.3396485149860382,0.3080914318561554,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541047513484955,0.4320413470268249,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202685952186584,0.4313738942146301,0.3033256530761719,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922702074050903,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442336082458,0.259212464094162,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210660934448,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539903640747,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.072265625,140.0,40781.32421875,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.7469787597656,296.3971252441406,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438547015190125,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.46728515625,0.0,1946.1700439453125,1895.4371337890625,0.0,1972.5262451171875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486667275428772,0.3396485149860382,0.3080914318561554,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541047513484955,0.4320413470268249,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202685952186584,0.4313738942146301,0.3033256530761719,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922702074050903,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442336082458,0.259212464094162,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781210660934448,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539903640747,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.072265625,140.0,40781.32421875,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.7469787597656,296.3971252441406,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438547015190125,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.46728515625,0.0,1946.1700439453125,1895.4371337890625,0.0,1972.5262451171875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363716602325439,0.3053580820560455,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259633421897888,0.4506063461303711,0.4289717674255371,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081779718399048,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358057022095,0.3743001520633697,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570733428001404,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.3913826942443848,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.83026123046875,296.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576964497566223,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.0712890625,0.0,1949.292236328125,1895.4371337890625,0.0,2092.398681640625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552665710449,0.3363716602325439,0.3053580820560455,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259633421897888,0.4506063461303711,0.4289717674255371,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081779718399048,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358057022095,0.3743001520633697,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570733428001404,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.3913826942443848,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.83026123046875,296.5852355957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576964497566223,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.0712890625,0.0,1949.292236328125,1895.4371337890625,0.0,2092.398681640625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329616487026214,0.3025055527687073,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913854956626892,0.4469394981861114,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641991615295,0.4243867695331573,0.2987945675849914,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189298152923,0.3715805411338806,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548074722290039,1.1606850624084473,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589746928715613e-06,2.3722777366638184,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.412353515625,1.0,280.955810546875,283.5981140136719,292.91229248046875,296.7699584960937,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706351280212402,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.1845703125,0.0,1950.44140625,1895.4371337890625,0.0,2206.480224609375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329616487026214,0.3025055527687073,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913854956626892,0.4469394981861114,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641991615295,0.4243867695331573,0.2987945675849914,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178106307983,0.3894189298152923,0.3715805411338806,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548074722290039,1.1606850624084473,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589746928715613e-06,2.3722777366638184,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.412353515625,1.0,280.955810546875,283.5981140136719,292.91229248046875,296.7699584960937,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706351280212402,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.1845703125,0.0,1950.44140625,1895.4371337890625,0.0,2206.480224609375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294322192668915,0.2995440065860748,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028482437133788,0.4431176781654358,0.4223676919937134,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859146118164,0.4206505715847015,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861637711524963,0.3687287271022796,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.574278712272644,1.0,1.0,0.0,1.0,-3.0474772453308105,3.04746961593628,7.463094789272873e-06,2.352226972579956,0.9945782423019408,0.9945782423019408,0.0,148.9371795654297,149.0,45712.97265625,-0.0,2391.84375,1.0,280.6557312011719,283.3954772949219,292.9919128417969,296.9490051269531,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826666831970215,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3046875,0.0,1946.2064208984373,1895.4371337890625,0.0,2314.115966796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294322192668915,0.2995440065860748,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028482437133788,0.4431176781654358,0.4223676919937134,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859146118164,0.4206505715847015,0.2963595390319824,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621399998664856,0.3861637711524963,0.3687287271022796,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.574278712272644,1.0,1.0,0.0,1.0,-3.0474772453308105,3.04746961593628,7.463094789272873e-06,2.352226972579956,0.9945782423019408,0.9945782423019408,0.0,148.9371795654297,149.0,45712.97265625,-0.0,2391.84375,1.0,280.6557312011719,283.3954772949219,292.9919128417969,296.9490051269531,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826666831970215,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3046875,0.0,1946.2064208984373,1895.4371337890625,0.0,2314.115966796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276429772377014,0.2980706393718719,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979211449623108,0.4411682784557342,0.4206692576408386,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882240891456604,0.4187445640563965,0.2951376438140869,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576654195785522,0.3845018446445465,0.3672921061515808,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773858070374,0.2512155771255493,1.146098017692566,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.573533833026886,1.0,1.0,0.0,1.0,-3.034571886062622,3.034564256668091,7.399679816444404e-06,2.3421218395233154,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.24609375,-0.0,2376.21875,1.0,280.3929443359375,283.22760009765625,293.0582580566406,297.142578125,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909981608390808,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.58447265625,0.0,1941.7047119140625,1895.4371337890625,0.0,2389.4248046875,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8114936947822571,0.3257993161678314,0.2964864671230316,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8928082585334778,0.4391562640666961,0.41885706782341,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.877224862575531,0.4167757630348205,0.2938250005245209,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530635833740234,0.3827825784683227,0.3657555282115936,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949014663696,0.2499560415744781,1.140872836112976,284.5505676269531,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5499267578125,1.0,0.5727337002754211,1.0,1.0,0.0,1.0,-3.020782232284546,3.020775079727173,7.332248969760258e-06,2.331336736679077,0.9877050518989564,0.9877050518989564,0.0,152.19024658203125,152.0,47220.3125,-0.0,2359.560791015625,1.0,280.3557434082031,283.19256591796875,293.0681457519531,297.1208190917969,293.1499938964844,293.1499938964844,280.04998779296875,36273.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937541604042053,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.27197265625,0.0,1934.8936767578125,1895.4371337890625,0.0,2414.464111328125,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220763802528381,0.2933442890644073,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773344516754,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792867660522461,0.3626708686351776,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.1979275162448175e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41188049316406,155.0,48642.8671875,-0.0,2325.826904296875,1.0,280.055908203125,282.989990234375,293.140380859375,297.2841186523437,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039025068283081,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.80224609375,0.0,1915.366943359375,1895.4371337890625,0.0,2507.158447265625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023434281349182,0.3220763802528381,0.2933442890644073,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436634063721,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773344516754,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792867660522461,0.3626708686351776,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.1979275162448175e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41188049316406,155.0,48642.8671875,-0.0,2325.826904296875,1.0,280.055908203125,282.989990234375,293.140380859375,297.2841186523437,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039025068283081,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.80224609375,0.0,1915.366943359375,1895.4371337890625,0.0,2507.158447265625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.318277508020401,0.2901310622692108,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738818764686584,0.4308688938617706,0.4114814102649688,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086701273918152,0.2884994149208069,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.375689148902893,0.3594873249530792,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.964640855789185,2.9646337032318115,7.06089895174955e-06,2.287426233291626,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.925048828125,1.0,279.75604248046875,282.7882385253906,293.20819091796875,297.4378356933594,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131617903709412,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.90087890625,0.0,1886.48291015625,1895.4371337890625,0.0,2592.33984375,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.318277508020401,0.2901310622692108,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738818764686584,0.4308688938617706,0.4114814102649688,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086701273918152,0.2884994149208069,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.375689148902893,0.3594873249530792,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.964640855789185,2.9646337032318115,7.06089895174955e-06,2.287426233291626,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.925048828125,1.0,279.75604248046875,282.7882385253906,293.20819091796875,297.4378356933594,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131617903709412,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.90087890625,0.0,1886.48291015625,1895.4371337890625,0.0,2592.33984375,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
