time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170045852661,0.2868584096431732,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339245796204,0.4265714585781097,0.4076428115367889,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.828495442867279,0.3720028698444366,0.3562161326408386,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168037414551,1.0,1.0,0.0,1.0,-2.935443639755249,2.935436725616455,6.921833119122312e-06,2.264603614807129,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.3671875,-0.0,2255.11669921875,1.0,279.4562072753906,282.5884094238281,293.2707214355469,297.58056640625,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215575814247131,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.7529296875,0.0,1846.992919921875,1895.4371337890625,0.0,2670.00537109375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.3144170045852661,0.2868584096431732,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339245796204,0.4265714585781097,0.4076428115367889,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044689238071441,0.2857288718223572,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.828495442867279,0.3720028698444366,0.3562161326408386,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168037414551,1.0,1.0,0.0,1.0,-2.935443639755249,2.935436725616455,6.921833119122312e-06,2.264603614807129,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.3671875,-0.0,2255.11669921875,1.0,279.4562072753906,282.5884094238281,293.2707214355469,297.58056640625,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215575814247131,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.7529296875,0.0,1846.992919921875,1895.4371337890625,0.0,2670.00537109375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761516571044922,0.3105116784572601,0.2835404276847839,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566058278083801,0.4221934080123901,0.4037227630615234,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912474632263,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436347007751,0.3528710901737213,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056713581085205,2.9056644439697266,6.781473985029152e-06,2.241341114044189,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34375,-0.0,2218.678466796875,1.0,279.1564636230469,282.39178466796875,293.3272399902344,297.7107849121094,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291134238243103,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.09814453125,0.0,1795.5118408203125,1895.4371337890625,0.0,2740.194091796875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761516571044922,0.3105116784572601,0.2835404276847839,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566058278083801,0.4221934080123901,0.4037227630615234,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912474632263,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.820937991142273,0.3682436347007751,0.3528710901737213,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056713581085205,2.9056644439697266,6.781473985029152e-06,2.241341114044189,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34375,-0.0,2218.678466796875,1.0,279.1564636230469,282.39178466796875,293.3272399902344,297.7107849121094,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291134238243103,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.09814453125,0.0,1795.5118408203125,1895.4371337890625,0.0,2740.194091796875,0.9543064832687378,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699354171753,0.3085702061653137,0.2818222343921661,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556315898895264,0.4199992716312408,0.4016821384429931,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.841263473033905,0.3980502486228943,0.2814321219921112,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200631737709045,0.3663599193096161,0.3511151671409607,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379869222640991,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628058910369873,1.0,1.0,0.0,1.0,-2.8899624347686768,2.889955759048462,6.70807457936462e-06,2.22910213470459,0.9261947870254515,0.9261947870254515,0.0,163.91123962402344,149.0,53307.51953125,-0.0,2186.8828125,1.0,278.89605712890625,282.23016357421875,293.37823486328125,297.8763732910156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350129723548889,1.0,0.0,0.0,3.839521169662476,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.8798828125,0.0,1765.103759765625,1895.4371337890625,0.0,2795.158935546875,0.9485901594161988,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751631736755371,0.3066040277481079,0.2799736857414245,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.856155514717102,0.4177677035331726,0.3995021283626556,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150378227234,0.3958733975887298,0.2798553109169006,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205612897872925,0.3644433915615082,0.3492317497730255,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145530581474304,0.2366052418947219,1.084370493888855,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319369316101,1.0,1.0,0.0,1.0,-2.873098373413086,2.873091697692871,6.629693416471127e-06,2.215950965881348,0.917041540145874,0.917041540145874,0.0,161.6810302734375,137.0,53261.3125,-0.0,2147.169921875,1.0,278.8567810058594,282.1986694335937,293.376708984375,297.82568359375,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358064293861389,1.0,0.0,0.0,3.8100879192352295,3.810113668441773,9.686419844001648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.576171875,0.0,1730.538330078125,1895.4371337890625,0.0,2802.56103515625,0.942115843296051,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558028697967,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771656036377,0.4133481383323669,0.3951262533664703,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915721476078033,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555163860321,0.3454434275627136,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226722717285,2.8392202854156494,6.473640496551525e-06,2.189528465270996,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.73828125,0.0,2056.40625,1.0,278.5572509765625,282.0118713378906,293.4181213378906,297.9228210449219,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415312170982361,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420383311226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.70068359375,0.0,1650.553466796875,1895.4371337890625,0.0,2856.0244140625,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789132595062256,0.3027558028697967,0.2763074338436126,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.860771656036377,0.4133481383323669,0.3951262533664703,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915721476078033,0.2767021656036377,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555163860321,0.3454434275627136,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505126714706421,1.0,1.0,0.0,1.0,-2.839226722717285,2.8392202854156494,6.473640496551525e-06,2.189528465270996,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.73828125,0.0,2056.40625,1.0,278.5572509765625,282.0118713378906,293.4181213378906,297.9228210449219,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415312170982361,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420383311226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.70068359375,0.0,1650.553466796875,1895.4371337890625,0.0,2856.0244140625,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005974590778351,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.871516227722168,0.41048264503479,0.3915818631649017,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889421224594116,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582610189914703,0.342387318611145,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120546340942383,2.8120484352111816,6.349366685753921e-06,2.168135404586792,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.99609375,0.0,1964.0335693359373,1.0,278.8425598144531,282.25537109375,293.379150390625,297.7132568359375,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246461749076843,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975408718470135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.52587890625,0.0,1567.32421875,1895.4371337890625,0.0,2698.66552734375,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005974590778351,0.2735392153263092,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.871516227722168,0.41048264503479,0.3915818631649017,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889421224594116,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344214558601379,0.3582610189914703,0.342387318611145,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120546340942383,2.8120484352111816,6.349366685753921e-06,2.168135404586792,0.8805505633354187,0.8805505633354187,0.0,144.67672729492188,113.0,52458.99609375,0.0,1964.0335693359373,1.0,278.8425598144531,282.25537109375,293.379150390625,297.7132568359375,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246461749076843,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975408718470135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.52587890625,0.0,1567.32421875,1895.4371337890625,0.0,2698.66552734375,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901323676109314,0.4091355800628662,0.3895596861839294,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878389000892639,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724163532257,0.3407192230224609,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777161359787,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.7978923320770264,2.79788589477539,6.284932169364765e-06,2.156921148300171,0.8686907291412354,0.8686907291412354,0.0,132.48858642578125,101.0,50960.8984375,0.0,1883.253173828125,1.0,279.1416320800781,282.5184020996094,293.4060363769531,297.6293334960937,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80870521068573,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648918878861878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.24658203125,0.0,1491.6697998046875,1895.4371337890625,0.0,2551.274658203125,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999056279659271,0.2722229361534118,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901323676109314,0.4091355800628662,0.3895596861839294,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878389000892639,0.2729040086269378,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940074920654,0.3572724163532257,0.3407192230224609,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777161359787,1.0549758672714231,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.7978923320770264,2.79788589477539,6.284932169364765e-06,2.156921148300171,0.8686907291412354,0.8686907291412354,0.0,132.48858642578125,101.0,50960.8984375,0.0,1883.253173828125,1.0,279.1416320800781,282.5184020996094,293.4060363769531,297.6293334960937,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80870521068573,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648918878861878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.24658203125,0.0,1491.6697998046875,1895.4371337890625,0.0,2551.274658203125,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390895843506,0.4086009562015533,0.3883964121341705,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875088393688202,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249079704285,0.3570568561553955,0.3398624658584595,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.7916452884674072,2.7916388511657715,6.256514552660519e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.171875,0.0,1812.2080078125,1.0,279.4410705566406,282.7779541015625,293.4375,297.572265625,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959651350975037,1.0,0.0,0.0,3.542057037353516,3.5420801639556885,8.371521289518569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.29833984375,0.0,1427.4619140625,1895.4371337890625,0.0,2434.59423828125,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999185919761657,0.2716296315193176,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390895843506,0.4086009562015533,0.3883964121341705,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875088393688202,0.272193431854248,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249079704285,0.3570568561553955,0.3398624658584595,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221007466316223,1.0,1.0,0.0,1.0,-2.7916452884674072,2.7916388511657715,6.256514552660519e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.171875,0.0,1812.2080078125,1.0,279.4410705566406,282.7779541015625,293.4375,297.572265625,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959651350975037,1.0,0.0,0.0,3.542057037353516,3.5420801639556885,8.371521289518569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.29833984375,0.0,1427.4619140625,1895.4371337890625,0.0,2434.59423828125,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398944735527039,0.3000631034374237,0.2714568078517914,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336304068565368,0.408505231142044,0.387982040643692,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148871898651124,0.3875019550323486,0.2719494998455047,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891440629959106,0.3571146726608276,0.3395973742008209,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842288017273,0.2323544472455978,1.0529887676239014,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177194476127625,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.24984613750712e-06,2.1507468223571777,0.8572710156440735,0.8572710156440735,0.0,113.18193817138672,89.0,48393.69921875,0.0,1779.326416015625,1.0,279.6954040527344,282.9615173339844,293.42333984375,297.4425354003906,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880480885505676,1.0,0.0,0.0,3.516976833343506,3.5169997215271,8.253388728007849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.62744140625,0.0,1399.9803466796875,1895.4371337890625,0.0,2362.691162109375,0.8766959309577942,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549355268478394,0.3003270030021667,0.2714333236217499,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531680941581726,0.4085428416728973,0.3877334594726562,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346219897270204,0.3876245617866516,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062327146530152,0.3572980165481567,0.3394851386547088,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283096313477,0.2327765077352523,1.0534943342208862,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134693384170532,1.0,1.0,0.0,1.0,-2.7901828289031982,2.7901766300201416,6.249745183595223e-06,2.1507012844085693,0.8542701601982117,0.8542701601982117,0.0,106.6797866821289,77.0,48172.85546875,0.0,1748.3927001953125,1.0,279.7406616210937,283.0287170410156,293.45428466796875,297.5076904296875,293.1499938964844,293.1499938964844,280.04998779296875,37213.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850975394248962,1.0,0.0,0.0,3.4955484867095947,3.4955711364746094,8.15312262147927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.7734375,0.0,1376.723876953125,1895.4371337890625,0.0,2336.026611328125,0.8717874884605408,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009893894195556,0.2714912593364715,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930898547172546,0.4087956249713897,0.387395828962326,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640141487122,0.3880305588245392,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957034111023,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337985634803772,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430033683777,1.0,1.0,0.0,1.0,-2.791834592819214,2.791828155517578,6.257054792513372e-06,2.1519322395324707,0.8513815999031067,0.8513815999031067,0.0,93.8564910888672,95.0,46826.60546875,0.0,1689.8623046875,1.0,280.0401611328125,283.2677307128906,293.4553527832031,297.42950439453125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750831246376038,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997907687240513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.498046875,0.0,1340.1522216796875,1895.4371337890625,0.0,2246.108642578125,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939141273499,0.3009893894195556,0.2714912593364715,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930898547172546,0.4087956249713897,0.387395828962326,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640141487122,0.3880305588245392,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957034111023,0.3578354716300964,0.3394188284873962,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337985634803772,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430033683777,1.0,1.0,0.0,1.0,-2.791834592819214,2.791828155517578,6.257054792513372e-06,2.1519322395324707,0.8513815999031067,0.8513815999031067,0.0,93.8564910888672,95.0,46826.60546875,0.0,1689.8623046875,1.0,280.0401611328125,283.2677307128906,293.4553527832031,297.42950439453125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750831246376038,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997907687240513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.498046875,0.0,1340.1522216796875,1895.4371337890625,0.0,2246.108642578125,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965722560882568,0.4092475771903991,0.3877380192279815,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580436944961548,0.3585558533668518,0.340017706155777,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945604801178,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161600112915,2.8001554012298584,6.294341801549308e-06,2.1583073139190674,0.8511965274810791,0.8511965274810791,0.0,93.0643539428711,113.0,45533.125,0.0,1698.5997314453125,1.0,280.33990478515625,283.4967346191406,293.4423522949219,297.33935546875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655069231987,1.0,0.0,0.0,3.442293643951416,3.4423158168792725,7.906588734840625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.52685546875,0.0,1317.6826171875,1895.4371337890625,0.0,2161.045166015625,0.8594321012496948,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987642526626587,0.3017877340316772,0.27214315533638,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965722560882568,0.4092475771903991,0.3877380192279815,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580436944961548,0.3585558533668518,0.340017706155777,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945604801178,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.506639301776886,1.0,1.0,0.0,1.0,-2.800161600112915,2.8001554012298584,6.294341801549308e-06,2.1583073139190674,0.8511965274810791,0.8511965274810791,0.0,93.0643539428711,113.0,45533.125,0.0,1698.5997314453125,1.0,280.33990478515625,283.4967346191406,293.4423522949219,297.33935546875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655069231987,1.0,0.0,0.0,3.442293643951416,3.4423158168792725,7.906588734840625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.52685546875,0.0,1317.6826171875,1895.4371337890625,0.0,2161.045166015625,0.8594321012496948,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.302435040473938,0.2730307281017303,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.976550281047821,0.4096104800701141,0.3883904218673706,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312611579896,0.3890904188156128,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.3591737747192383,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576540231704,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342000961304,2.811335563659668,6.344909252220532e-06,2.167018175125122,0.8535687327384949,0.8535687327384949,0.0,100.19855499267578,131.0,44256.87109375,-0.0,1749.6932373046875,1.0,280.6397705078125,283.71435546875,293.4175109863281,297.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562063336372375,1.0,0.0,0.0,3.436043500900269,3.436065435409546,7.87790213507833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.47021484375,0.0,1308.9249267578125,1895.4371337890625,0.0,2079.381591796875,0.8577619791030884,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.302435040473938,0.2730307281017303,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.976550281047821,0.4096104800701141,0.3883904218673706,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312611579896,0.3890904188156128,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323769807815552,0.3591737747192383,0.340914636850357,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576540231704,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342000961304,2.811335563659668,6.344909252220532e-06,2.167018175125122,0.8535687327384949,0.8535687327384949,0.0,100.19855499267578,131.0,44256.87109375,-0.0,1749.6932373046875,1.0,280.6397705078125,283.71435546875,293.4175109863281,297.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562063336372375,1.0,0.0,0.0,3.436043500900269,3.436065435409546,7.87790213507833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.47021484375,0.0,1308.9249267578125,1895.4371337890625,0.0,2079.381591796875,0.8577619791030884,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413345456123352,0.4097824096679687,0.3890422284603119,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.3893689215183258,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368553876876831,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822066068649292,2.822059631347656,6.39368863630807e-06,2.175412654876709,0.8583061695098877,0.8583061695098877,0.0,112.10609436035156,149.0,42968.22265625,-0.0,1823.4427490234373,1.0,280.93975830078125,283.9198303222656,293.3826904296875,297.1282653808594,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468233108520508,1.0,0.0,0.0,3.4426493644714355,3.442671298980713,7.908222414698685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.9013671875,0.0,1313.109130859375,1895.4371337890625,0.0,1998.0322265625,0.8589565753936768,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028587400913238,0.2738812267780304,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413345456123352,0.4097824096679687,0.3890422284603119,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.3893689215183258,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968287706375122,0.3595802187919616,0.3417923152446747,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368553876876831,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522473931312561,1.0,1.0,0.0,1.0,-2.822066068649292,2.822059631347656,6.39368863630807e-06,2.175412654876709,0.8583061695098877,0.8583061695098877,0.0,112.10609436035156,149.0,42968.22265625,-0.0,1823.4427490234373,1.0,280.93975830078125,283.9198303222656,293.3826904296875,297.1282653808594,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468233108520508,1.0,0.0,0.0,3.4426493644714355,3.442671298980713,7.908222414698685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.9013671875,0.0,1313.109130859375,1895.4371337890625,0.0,1998.0322265625,0.8589565753936768,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.833033561706543,0.3030003607273102,0.2742630839347839,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217157363891602,0.4098061323165893,0.3893340229988098,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044765830039978,0.3894433975219726,0.2734067440032959,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804166913032532,0.3597160279750824,0.3421942293643951,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435316085815,0.2371705174446106,1.0754098892211914,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782082557678,1.0,1.0,0.0,1.0,-2.82698941230774,2.8269829750061035,6.416180895030266e-06,2.179282665252685,0.8619970083236694,0.8619970083236694,0.0,119.23651885986328,149.0,41854.66015625,-0.0,1865.5048828125,1.0,281.19287109375,284.0726623535156,293.33648681640625,296.9727478027344,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396579384803772,1.0,0.0,0.0,3.450221300125122,3.4502434730529785,7.943048103697947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.06884765625,0.0,1319.4620361328125,1895.4371337890625,0.0,1936.6668701171875,0.8605391383171082,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199310302734375,0.3031622171401977,0.2747108936309814,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.904104232788086,0.4098502099514007,0.3896900415420532,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8886138200759888,0.389540284872055,0.2737085223197937,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445243835449,0.359864205121994,0.3426480293273926,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562555074691772,0.2374765276908874,1.0782724618911743,285.3650817871094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725214004517,1.0,1.0,0.0,1.0,-2.832304000854492,2.8322973251342773,6.440488959924551e-06,2.18345308303833,0.8652634620666504,0.8652634620666504,0.0,126.8136215209961,167.0,41661.87890625,-0.0,1910.4921875,1.0,281.239990234375,284.11474609375,293.3390197753906,297.00738525390625,293.1499938964844,293.1499938964844,281.54998779296875,35492.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371736764907837,1.0,0.0,0.0,3.461066246032715,3.461088418960572,7.993060648914252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.69384765625,0.0,1329.350341796875,1895.4371337890625,0.0,1915.5521240234373,0.862798810005188,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033964931964874,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.409861147403717,0.39034104347229,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896525204181671,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749969482422,0.3434909284114837,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772216081619,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450467467308044,1.0,1.0,0.0,1.0,-2.8421804904937744,2.8421740531921387,6.485858648375142e-06,2.19123649597168,0.8743215799331665,0.8743215799331665,0.0,143.1501922607422,170.0,40334.37890625,-0.0,2005.4669189453125,1.0,281.5401306152344,284.3006896972656,293.28765869140625,296.8774108886719,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271711826324463,1.0,0.0,0.0,3.490064859390259,3.4900870323181152,8.12756184132013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.52392578125,0.0,1356.761962890625,1895.4371337890625,0.0,1831.4224853515625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.3033964931964874,0.275532066822052,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555779457092,0.409861147403717,0.39034104347229,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896525204181671,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.839067280292511,0.3600749969482422,0.3434909284114837,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772216081619,1.0836228132247925,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450467467308044,1.0,1.0,0.0,1.0,-2.8421804904937744,2.8421740531921387,6.485858648375142e-06,2.19123649597168,0.8743215799331665,0.8743215799331665,0.0,143.1501922607422,170.0,40334.37890625,-0.0,2005.4669189453125,1.0,281.5401306152344,284.3006896972656,293.28765869140625,296.8774108886719,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271711826324463,1.0,0.0,0.0,3.490064859390259,3.4900870323181152,8.12756184132013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.52392578125,0.0,1356.761962890625,1895.4371337890625,0.0,1831.4224853515625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082983016968,0.2761251330375671,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741851806641,0.4098520874977112,0.3907582759857178,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897438943386078,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.360252320766449,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044378995895,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262951850891,1.0,1.0,0.0,1.0,-2.849362850189209,2.849356412887573,6.519156158901751e-06,2.196988821029663,0.8853642344474792,0.8853642344474792,0.0,154.21595764160156,158.0,38959.94140625,-0.0,2070.98193359375,1.0,281.8404846191406,284.4786682128906,293.22869873046875,296.7376403808594,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166687846183777,1.0,0.0,0.0,3.528287410736084,3.528310060501098,8.306560630444437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.21533203125,0.0,1394.4453125,1895.4371337890625,0.0,1744.7005615234375,0.8773602843284607,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082983016968,0.2761251330375671,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741851806641,0.4098520874977112,0.3907582759857178,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.3897438943386078,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248221278190613,0.360252320766449,0.3440862596035003,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044378995895,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525262951850891,1.0,1.0,0.0,1.0,-2.849362850189209,2.849356412887573,6.519156158901751e-06,2.196988821029663,0.8853642344474792,0.8853642344474792,0.0,154.21595764160156,158.0,38959.94140625,-0.0,2070.98193359375,1.0,281.8404846191406,284.4786682128906,293.22869873046875,296.7376403808594,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166687846183777,1.0,0.0,0.0,3.528287410736084,3.528310060501098,8.306560630444437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.21533203125,0.0,1394.4453125,1895.4371337890625,0.0,1744.7005615234375,0.8773602843284607,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038717210292816,0.2763911783695221,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.857064425945282,0.409878671169281,0.3908202350139618,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898696005344391,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273328542709,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712631225586,2.852705955505371,6.53498636893346e-06,2.199794292449951,0.8982797861099243,0.8982797861099243,0.0,155.61610412597656,146.0,37524.49609375,-0.0,2083.350830078125,1.0,282.1408996582031,284.64971923828125,293.1622619628906,296.5869445800781,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054237723350525,1.0,0.0,0.0,3.5742287635803223,3.574251890182495,8.524285703970236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.8857421875,0.0,1441.4017333984375,1895.4371337890625,0.0,1653.8165283203125,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
