time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038717210292816,0.2763911783695221,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.857064425945282,0.409878671169281,0.3908202350139618,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898696005344391,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962059020996,0.3604583442211151,0.3443185687065124,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273328542709,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424019813538,1.0,1.0,0.0,1.0,-2.852712631225586,2.852705955505371,6.53498636893346e-06,2.199794292449951,0.8982797861099243,0.8982797861099243,0.0,155.61610412597656,146.0,37524.49609375,-0.0,2083.350830078125,1.0,282.1408996582031,284.64971923828125,293.1622619628906,296.5869445800781,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054237723350525,1.0,0.0,0.0,3.5742287635803223,3.574251890182495,8.524285703970236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.8857421875,0.0,1441.4017333984375,1895.4371337890625,0.0,1653.8165283203125,0.8874650001525879,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.30423504114151,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646965026855,0.4099825918674469,0.3907213509082794,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745213031769,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335388660431,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392982989549636,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278564453125,2.85427188873291,6.542597020597896e-06,2.201197624206543,0.913013756275177,0.913013756275177,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.48681640625,1.0,282.4413452148437,284.816650390625,293.0891418457031,296.4261169433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932292580604553,1.0,0.0,0.0,3.626379251480103,3.626402616500856,8.7748503574403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.826171875,0.0,1496.5836181640625,1895.4371337890625,0.0,1557.7344970703125,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.30423504114151,0.2765243351459503,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633646965026855,0.4099825918674469,0.3907213509082794,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745213031769,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163014411926,0.3607335388660431,0.344383031129837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392982989549636,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224036216736,1.0,1.0,0.0,1.0,-2.854278564453125,2.85427188873291,6.542597020597896e-06,2.201197624206543,0.913013756275177,0.913013756275177,0.0,151.20497131347656,134.0,36040.73828125,-0.0,2064.48681640625,1.0,282.4413452148437,284.816650390625,293.0891418457031,296.4261169433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932292580604553,1.0,0.0,0.0,3.626379251480103,3.626402616500856,8.7748503574403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.826171875,0.0,1496.5836181640625,1895.4371337890625,0.0,1557.7344970703125,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016602516174,0.3039429187774658,0.2764105498790741,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681970238685608,0.409603863954544,0.3904938399791717,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.854242742061615,0.3897012174129486,0.2746040821075439,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336011171340942,0.3604878783226013,0.3442526757717132,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392707020044326,1.0909488201141355,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750104904175,1.0,1.0,0.0,1.0,-2.8535706996917725,2.8535642623901367,6.53974166198168e-06,2.2008273601531982,0.9173595905303956,0.9173595905303956,0.0,147.8672332763672,134.0,37016.56640625,-0.0,2047.06689453125,1.0,282.1988220214844,284.6432189941406,293.1510009765625,296.629150390625,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035788297653198,1.0,0.0,0.0,3.651122331619263,3.6511459350585938,8.895001428754767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.6455078125,0.0,1524.48388671875,1895.4371337890625,0.0,1639.1104736328125,0.904563307762146,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931815385818481,0.3030970692634582,0.2757396996021271,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727275133132935,0.4086999297142029,0.3897273242473602,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416078567505,0.3887748122215271,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376941680908203,0.3597624599933624,0.3436368107795715,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7342806458473206,0.2388801574707031,1.0893144607543943,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455063581466675,1.0,1.0,0.0,1.0,-2.848453998565674,2.848447561264038,6.516690064017894e-06,2.1970529556274414,0.921742856502533,0.921742856502533,0.0,144.45335388183594,122.0,36993.07421875,-0.0,2022.040771484375,1.0,282.1576538085937,284.5711669921875,293.1246643066406,296.5870056152344,293.1499938964844,293.1499938964844,281.8500061035156,34775.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111015319824219,1.0,0.0,0.0,3.6730380058288574,3.673062086105346,9.00210636700649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.09423828125,0.0,1549.7315673828125,1895.4371337890625,0.0,1699.44140625,0.9095699787139891,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.300460934638977,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822285532951355,0.4058985114097595,0.3871356844902038,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408363342285,0.3859289884567261,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188325405121,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290483951568604,2.8290419578552246,6.428744200093206e-06,2.1823325157165527,0.9267407655715942,0.9267407655715942,0.0,136.98573303222656,110.0,37820.0078125,-0.0,1954.3536376953125,1.0,281.8578796386719,284.30157470703125,293.0534362792969,296.5936584472656,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729536235332489,1.0,0.0,0.0,3.7090110778808594,3.709035396575928,9.17929924071359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4462890625,0.0,1592.65478515625,1895.4371337890625,0.0,1851.1837158203125,0.9178255200386048,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.300460934638977,0.2734019458293915,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822285532951355,0.4058985114097595,0.3871356844902038,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408363342285,0.3859289884567261,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488055229187,0.3573801517486572,0.3414188325405121,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290483951568604,2.8290419578552246,6.428744200093206e-06,2.1823325157165527,0.9267407655715942,0.9267407655715942,0.0,136.98573303222656,110.0,37820.0078125,-0.0,1954.3536376953125,1.0,281.8578796386719,284.30157470703125,293.0534362792969,296.5936584472656,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729536235332489,1.0,0.0,0.0,3.7090110778808594,3.709035396575928,9.17929924071359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.4462890625,0.0,1592.65478515625,1895.4371337890625,0.0,1851.1837158203125,0.9178255200386048,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032775878906,0.2970942258834839,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933246731758118,0.4022369980812073,0.3835831880569458,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.3822630941867828,0.269444078207016,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541720807552337,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320816040039,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009700775146484,6.302159363258397e-06,2.1608450412750244,0.9281468391418456,0.9281468391418456,0.0,128.59629821777344,98.0,38494.3515625,-0.0,1869.4996337890625,1.0,281.5576477050781,284.0286865234375,292.9483947753906,296.5357666015625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425757050514221,1.0,0.0,0.0,3.733071804046631,3.7330965995788574,9.298780696553876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1875,0.0,1622.817138671875,1895.4371337890625,0.0,1961.5728759765625,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032775878906,0.2970942258834839,0.2702536880970001,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933246731758118,0.4022369980812073,0.3835831880569458,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.3822630941867828,0.269444078207016,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562851548194885,0.3541720807552337,0.3382835388183594,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320816040039,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976276397705,2.8009700775146484,6.302159363258397e-06,2.1608450412750244,0.9281468391418456,0.9281468391418456,0.0,128.59629821777344,98.0,38494.3515625,-0.0,1869.4996337890625,1.0,281.5576477050781,284.0286865234375,292.9483947753906,296.5357666015625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425757050514221,1.0,0.0,0.0,3.733071804046631,3.7330965995788574,9.298780696553876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1875,0.0,1622.817138671875,1895.4371337890625,0.0,1961.5728759765625,0.9234380722045898,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071002006530762,0.3980501592159271,0.3794479668140411,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781083226203918,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.350457102060318,0.3345833718776703,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601377964019,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482280731201,6.152636160550173e-06,2.135136127471924,0.925960659980774,0.925960659980774,0.0,119.36865997314452,86.0,39037.828125,-0.0,1774.011474609375,1.0,281.25750732421875,283.75555419921875,292.8442687988281,296.4642944335937,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519100308418274,1.0,0.0,0.0,3.74446702003479,3.7444918155670166,9.355635484098456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62451171875,0.0,1638.690673828125,1895.4371337890625,0.0,2041.99853515625,0.926220715045929,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245897293091,0.2666646838188171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071002006530762,0.3980501592159271,0.3794479668140411,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781083226203918,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688563108444214,0.350457102060318,0.3345833718776703,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601377964019,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288356781006,1.0,1.0,0.0,1.0,-2.7674882411956787,2.767482280731201,6.152636160550173e-06,2.135136127471924,0.925960659980774,0.925960659980774,0.0,119.36865997314452,86.0,39037.828125,-0.0,1774.011474609375,1.0,281.25750732421875,283.75555419921875,292.8442687988281,296.4642944335937,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519100308418274,1.0,0.0,0.0,3.74446702003479,3.7444918155670166,9.355635484098456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62451171875,0.0,1638.690673828125,1895.4371337890625,0.0,2041.99853515625,0.926220715045929,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.289294421672821,0.2627975940704345,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925960898399353,0.3935046792030334,0.3749226331710815,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736185729503631,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.884869396686554,0.3464002013206482,0.3305093646049499,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291682064533233,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529150009155,1.0,1.0,0.0,1.0,-2.730399370193481,2.730393409729004,5.989052624499891e-06,2.1066267490386963,0.9201948046684264,0.9201948046684264,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.386474609375,1.0,280.9574584960937,283.4838562011719,292.7449645996094,296.3905334472656,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594035267829895,1.0,0.0,0.0,3.742535352706909,3.742560386657715,9.345986313746836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.2666015625,0.0,1639.2066650390625,1895.4371337890625,0.0,2107.343017578125,0.9260231852531432,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.289294421672821,0.2627975940704345,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925960898399353,0.3935046792030334,0.3749226331710815,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736185729503631,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.884869396686554,0.3464002013206482,0.3305093646049499,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291682064533233,1.0428705215454102,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529150009155,1.0,1.0,0.0,1.0,-2.730399370193481,2.730393409729004,5.989052624499891e-06,2.1066267490386963,0.9201948046684264,0.9201948046684264,0.0,109.50191497802734,74.0,39464.83203125,-0.0,1672.386474609375,1.0,280.9574584960937,283.4838562011719,292.7449645996094,296.3905334472656,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594035267829895,1.0,0.0,0.0,3.742535352706909,3.742560386657715,9.345986313746836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.2666015625,0.0,1639.2066650390625,1895.4371337890625,0.0,2107.343017578125,0.9260231852531432,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691195487976,0.2872257530689239,0.260824590921402,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376162886619568,0.3911461532115936,0.3725835382938385,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190798997879028,0.371296614408493,0.2613940834999084,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946478962898254,0.3442896008491516,0.3283966481685638,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871736526489,0.2275471538305282,1.0349594354629517,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011093616485596,1.0,1.0,0.0,1.0,-2.7111263275146484,2.711120367050171,5.904897079744842e-06,2.09180212020874,0.9154223203659058,0.9154223203659058,0.0,104.34825897216795,74.0,40123.07421875,-0.0,1620.4637451171875,1.0,280.6988830566406,283.28692626953125,292.7235717773437,296.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653542757034302,1.0,0.0,0.0,3.736495733261109,3.736520767211914,9.31584565933008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.1005859375,0.0,1633.7081298828125,1895.4371337890625,0.0,2159.697265625,0.9247668981552124,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520376086235046,0.2850771248340606,0.2587352693080902,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9500160217285156,0.388691782951355,0.3701128661632538,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.93150395154953,0.3688811957836151,0.259591668844223,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9054015278816224,0.3420896232128143,0.326164036989212,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.7908720970153809,0.2258531004190445,1.0266181230545044,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027404785156,1.0,0.4948627352714538,1.0,1.0,0.0,1.0,-2.69077467918396,2.690768957138061,5.816677912662271e-06,2.0761477947235107,0.9108793139457704,0.9108793139457704,0.0,99.18453979492188,62.0,39784.25,-0.0,1567.658447265625,1.0,280.6574401855469,283.2149353027344,292.6471252441406,296.3125915527344,293.1499938964844,293.1499938964844,280.3500061035156,36467.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658688426017761,1.0,0.0,0.0,3.726390600204468,3.7264153957366943,9.26552445434936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.3203125,0.0,1623.398681640625,1895.4371337890625,0.0,2164.24267578125,0.9226559400558472,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775828123092652,0.3836690187454223,0.3650816679000854,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.3639506697654724,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929370880127,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492702960968018,2.6492648124694824,5.638795300910715e-06,2.044208288192749,0.8980706930160522,0.8980706930160522,0.0,88.56364440917969,65.0,39999.6171875,-0.0,1461.8665771484375,1.0,280.35772705078125,282.95074462890625,292.5481262207031,296.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714647054672241,1.0,0.0,0.0,3.6947333812713614,3.6947579383850098,9.108764515985968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.705078125,0.0,1590.2266845703125,1895.4371337890625,0.0,2213.856201171875,0.915846347808838,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807196378707886,0.2545265257358551,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775828123092652,0.3836690187454223,0.3650816679000854,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.3639506697654724,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.934929370880127,0.337581604719162,0.3216092884540558,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819046556949615,1.0,1.0,0.0,1.0,-2.6492702960968018,2.6492648124694824,5.638795300910715e-06,2.044208288192749,0.8980706930160522,0.8980706930160522,0.0,88.56364440917969,65.0,39999.6171875,-0.0,1461.8665771484375,1.0,280.35772705078125,282.95074462890625,292.5481262207031,296.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714647054672241,1.0,0.0,0.0,3.6947333812713614,3.6947579383850098,9.108764515985968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.705078125,0.0,1590.2266845703125,1895.4371337890625,0.0,2213.856201171875,0.915846347808838,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834850311279,0.2777422964572906,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779165267944,0.3798831105232239,0.3609144985675812,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764934182167052,0.3603748679161072,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521557092666626,0.3341754674911499,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196801304817199,0.9952498078346252,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604358673095,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494012384588132e-06,2.0177478790283203,0.8888109922409058,0.8888109922409058,0.0,82.58682250976562,83.0,37930.140625,-0.0,1389.391845703125,1.0,280.6423645019531,283.1194763183594,292.3482666015625,295.83074951171875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483136057853699,1.0,0.0,0.0,3.6580405235290527,3.658064603805542,8.928742545322166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.1171875,0.0,1549.58349609375,1895.4371337890625,0.0,2010.879638671875,0.9077332019805908,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834850311279,0.2777422964572906,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911779165267944,0.3798831105232239,0.3609144985675812,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764934182167052,0.3603748679161072,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521557092666626,0.3341754674911499,0.3178379833698272,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196801304817199,0.9952498078346252,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604358673095,1.0,1.0,0.0,1.0,-2.615072965621948,2.615067481994629,5.494012384588132e-06,2.0177478790283203,0.8888109922409058,0.8888109922409058,0.0,82.58682250976562,83.0,37930.140625,-0.0,1389.391845703125,1.0,280.6423645019531,283.1194763183594,292.3482666015625,295.83074951171875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483136057853699,1.0,0.0,0.0,3.6580405235290527,3.658064603805542,8.928742545322166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.1171875,0.0,1549.58349609375,1895.4371337890625,0.0,2010.879638671875,0.9077332019805908,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759833931922912,0.249580517411232,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068160057068,0.3773533403873443,0.3584108650684356,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701649188995,0.2512892484664917,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366069436073304,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164439439773,0.9870025515556335,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954275131225586,2.59542202949524,5.41183544555679e-06,2.0026190280914307,0.8794768452644348,0.8794768452644348,0.0,84.76044464111328,101.0,35973.66796875,-0.0,1373.3575439453125,1.0,280.9416809082031,283.3160400390625,292.2376403808594,295.5755310058594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234570980072021,1.0,0.0,0.0,3.618082046508789,3.618105888366699,8.734742777960491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.86669921875,0.0,1505.9176025390625,1895.4371337890625,0.0,1800.559326171875,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759833931922912,0.249580517411232,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979068160057068,0.3773533403873443,0.3584108650684356,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701649188995,0.2512892484664917,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366069436073304,0.3319258391857147,0.3156124353408813,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164439439773,0.9870025515556335,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728992581367492,1.0,1.0,0.0,1.0,-2.5954275131225586,2.59542202949524,5.41183544555679e-06,2.0026190280914307,0.8794768452644348,0.8794768452644348,0.0,84.76044464111328,101.0,35973.66796875,-0.0,1373.3575439453125,1.0,280.9416809082031,283.3160400390625,292.2376403808594,295.5755310058594,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234570980072021,1.0,0.0,0.0,3.618082046508789,3.618105888366699,8.734742777960491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.86669921875,0.0,1505.9176025390625,1895.4371337890625,0.0,1800.559326171875,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617275238037,0.2747150361537933,0.2486684769392013,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472805261611938,0.3754244446754455,0.3568068742752075,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563232719898224,0.250238299369812,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684364318848,0.2166516929864883,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972930908203,2.583967447280884,5.364439402910648e-06,1.993913531303405,0.8705832362174988,0.8705832362174988,0.0,92.58887481689452,119.0,34106.8671875,-0.0,1392.9962158203125,1.0,281.2413330078125,283.51812744140625,292.1528625488281,295.37115478515625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019720673561096,1.0,0.0,0.0,3.5765388011932373,3.5765624046325684,8.535308211321535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.45458984375,0.0,1461.1290283203125,1895.4371337890625,0.0,1626.350830078125,0.8896570801734924,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617275238037,0.2747150361537933,0.2486684769392013,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472805261611938,0.3754244446754455,0.3568068742752075,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563232719898224,0.250238299369812,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027411341667176,0.330226331949234,0.3142339587211609,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684364318848,0.2166516929864883,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771750569343567,1.0,1.0,0.0,1.0,-2.583972930908203,2.583967447280884,5.364439402910648e-06,1.993913531303405,0.8705832362174988,0.8705832362174988,0.0,92.58887481689452,119.0,34106.8671875,-0.0,1392.9962158203125,1.0,281.2413330078125,283.51812744140625,292.1528625488281,295.37115478515625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019720673561096,1.0,0.0,0.0,3.5765388011932373,3.5765624046325684,8.535308211321535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.45458984375,0.0,1461.1290283203125,1895.4371337890625,0.0,1626.350830078125,0.8896570801734924,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342421650886536,0.2741543352603912,0.2483342438936233,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270869493484496,0.3745644092559814,0.3561695218086242,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.908955991268158,0.3555411100387573,0.2498215436935424,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855438232421875,0.3294691741466522,0.3136984407901764,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719403505325317,0.2161129117012024,0.9808779954910278,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.480551153421402,1.0,1.0,0.0,1.0,-2.579807758331299,2.5798025131225586,5.347330898075597e-06,1.990784764289856,0.8667998313903809,0.8667998313903809,0.0,98.01399230957033,119.0,32738.154296875,-0.0,1411.427978515625,1.0,281.4964294433594,283.6780700683594,292.0810852050781,295.1751403808594,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894872188568115,1.0,0.0,0.0,3.555237054824829,3.555260419845581,8.433938774032868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.97314453125,0.0,1438.36865234375,1895.4371337890625,0.0,1528.796142578125,0.8849571347236633,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8200661540031433,0.2736789584159851,0.2481383085250854,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076380133628844,0.3737982809543609,0.3556828200817108,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8915835618972778,0.3548535704612732,0.249518796801567,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280318260193,0.3287964463233948,0.3132994771003723,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814625740051,0.2156479954719543,0.9798842072486876,284.7730407714844,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7737121582031,1.0,0.484549343585968,1.0,1.0,0.0,1.0,-2.576948881149292,2.576943635940552,5.335653440852184e-06,1.9886621236801147,0.862130343914032,0.862130343914032,0.0,104.11441040039062,137.0,32291.701171875,-0.0,1434.482666015625,1.0,281.541015625,283.7220458984375,292.0648498535156,295.1732482910156,293.1499938964844,293.1499938964844,281.8500061035156,37125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826373934745789,1.0,0.0,0.0,3.534438133239746,3.534461259841919,8.33554622658994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.568359375,0.0,1416.512451171875,1895.4371337890625,0.0,1476.5177001953125,0.8803041577339172,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409041404724,0.2727672755718231,0.2478287369012832,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723409175872803,0.3548356294631958,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.353554904460907,0.2490013092756271,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275160193443298,0.3126217722892761,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437044620514,1.0,1.0,0.0,1.0,-2.572508811950684,2.572503566741944,5.317639534041518e-06,1.9854137897491453,0.8541175723075867,0.8541175723075867,0.0,118.09361267089844,140.0,30512.03125,-0.0,1489.9356689453125,1.0,281.8405456542969,283.92578125,291.96978759765625,294.9710998535156,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663686990737915,1.0,0.0,0.0,3.492475271224976,3.4924979209899902,8.13879239558446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.267578125,0.0,1372.8839111328125,1895.4371337890625,0.0,1336.815673828125,0.8709843158721924,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409041404724,0.2727672755718231,0.2478287369012832,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523857116699,0.3723409175872803,0.3548356294631958,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.353554904460907,0.2490013092756271,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392025232315063,0.3275160193443298,0.3126217722892761,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.9785422086715698,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437044620514,1.0,1.0,0.0,1.0,-2.572508811950684,2.572503566741944,5.317639534041518e-06,1.9854137897491453,0.8541175723075867,0.8541175723075867,0.0,118.09361267089844,140.0,30512.03125,-0.0,1489.9356689453125,1.0,281.8405456542969,283.92578125,291.96978759765625,294.9710998535156,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663686990737915,1.0,0.0,0.0,3.492475271224976,3.4924979209899902,8.13879239558446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.267578125,0.0,1372.8839111328125,1895.4371337890625,0.0,1336.815673828125,0.8709843158721924,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566524028778,0.2474485039710998,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710081875324249,0.3539426624774933,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951768875122,0.2484594136476516,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974004268646,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.8465290665626526,0.8465290665626526,0.0,127.82195281982422,128.0,28744.361328125,-0.0,1525.72998046875,1.0,282.14013671875,284.1279602050781,291.87060546875,294.7654113769531,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440642476081848,1.0,0.0,0.0,3.451124429702759,3.4511468410491943,7.947206768221804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.669921875,0.0,1330.744140625,1895.4371337890625,0.0,1200.4033203125,0.8618062138557434,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566524028778,0.2474485039710998,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559481501579285,0.3710081875324249,0.3539426624774933,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951768875122,0.2484594136476516,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224181532859802,0.3263438940048218,0.3118826448917389,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262126922607,0.9768719673156738,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974004268646,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.8465290665626526,0.8465290665626526,0.0,127.82195281982422,128.0,28744.361328125,-0.0,1525.72998046875,1.0,282.14013671875,284.1279602050781,291.87060546875,294.7654113769531,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440642476081848,1.0,0.0,0.0,3.451124429702759,3.4511468410491943,7.947206768221804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.669921875,0.0,1330.744140625,1895.4371337890625,0.0,1200.4033203125,0.8618062138557434,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909281253814,0.2468625903129577,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462980270386,0.3698160648345947,0.3528349697589874,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830900192261,0.2477647215127945,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.325298011302948,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022061161697e-06,1.9761768579483032,0.8393372893333435,0.8393372893333435,0.0,128.8180389404297,116.0,26980.48046875,-0.0,1520.1358642578125,1.0,282.439697265625,284.3275451660156,291.7703857421875,294.55859375,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232802271842957,1.0,0.0,0.0,3.4106578826904297,3.410679817199707,7.761928486615943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.53076171875,0.0,1290.34619140625,1895.4371337890625,0.0,1065.9593505859375,0.8528340458869934,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909281253814,0.2468625903129577,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462980270386,0.3698160648345947,0.3528349697589874,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830900192261,0.2477647215127945,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.325298011302948,0.3109148442745209,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840471506118,0.9740822911262512,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784193992615,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022061161697e-06,1.9761768579483032,0.8393372893333435,0.8393372893333435,0.0,128.8180389404297,116.0,26980.48046875,-0.0,1520.1358642578125,1.0,282.439697265625,284.3275451660156,291.7703857421875,294.55859375,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232802271842957,1.0,0.0,0.0,3.4106578826904297,3.410679817199707,7.761928486615943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.53076171875,0.0,1290.34619140625,1895.4371337890625,0.0,1065.9593505859375,0.8528340458869934,1.0,0.0,3.0,1.0,0.0
