time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970142364502,0.246226355433464,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590811491012573,0.3687819540500641,0.351661205291748,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505355715751648,0.2470260262489318,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968784809112,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833979368209,0.97090345621109,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233841420704266e-06,1.9700212478637693,0.8325513005256653,0.8325513005256653,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.9735107421875,1.0,282.7392578125,284.5253295898437,291.6714782714844,294.353515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011879444122314,1.0,0.0,0.0,3.371307134628296,3.371328592300415,7.583853403048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.7890625,0.0,1251.8515625,1895.4371337890625,0.0,935.4351196289062,0.8441193699836731,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707970142364502,0.246226355433464,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590811491012573,0.3687819540500641,0.351661205291748,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505355715751648,0.2470260262489318,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252744674682617,0.3243968784809112,0.3098684549331665,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833979368209,0.97090345621109,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946144819259643,1.0,1.0,0.0,1.0,-2.5519139766693115,2.551908731460572,5.233841420704266e-06,1.9700212478637693,0.8325513005256653,0.8325513005256653,0.0,124.39299011230467,104.0,25235.05078125,-0.0,1489.9735107421875,1.0,282.7392578125,284.5253295898437,291.6714782714844,294.353515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011879444122314,1.0,0.0,0.0,3.371307134628296,3.371328592300415,7.583853403048124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.7890625,0.0,1251.8515625,1895.4371337890625,0.0,935.4351196289062,0.8441193699836731,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828078866004944,0.2705855965614319,0.2458849549293518,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644847273826599,0.3682994842529297,0.3510498106479645,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408597946167,0.3501463532447815,0.2466374337673187,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830142080783844,0.3239780366420746,0.3093197345733642,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.2126691043376922,0.9692320227622986,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175901889801,1.0,1.0,0.0,1.0,-2.5476348400115967,2.5476295948028564,5.216419594944455e-06,1.966775059700012,0.8297421932220459,0.8297421932220459,0.0,120.95240783691406,104.0,24022.849609375,-0.0,1469.3507080078125,1.0,282.9902648925781,284.6829528808594,291.59423828125,294.16357421875,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870805978775024,1.0,0.0,0.0,3.3518099784851074,3.3518314361572266,7.496388434446999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.97509765625,0.0,1232.9952392578125,1895.4371337890625,0.0,859.3993530273438,0.8398398160934448,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7895185947418213,0.2704476714134216,0.2456123530864715,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8715917468070984,0.3678849935531616,0.350502073764801,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8572865724563599,0.3498277068138122,0.2463010251522064,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8364886045455933,0.3236205279827118,0.3088248372077942,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.7306367754936218,0.2125074118375778,0.967732846736908,285.61358642578125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6141662597656,1.0,0.4882348775863647,1.0,1.0,0.0,1.0,-2.543848752975464,2.5438437461853027,5.201018211664632e-06,1.9638972282409668,0.8261187076568604,0.8261187076568604,0.0,116.86808776855467,92.0,23628.775390625,-0.0,1446.650146484375,1.0,283.0387878417969,284.73016357421875,291.5785827636719,294.16070556640625,293.1499938964844,293.1499938964844,283.1499938964844,37007.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784018635749817,1.0,0.0,0.0,3.333227634429932,3.333248853683472,7.413499361064169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.37109375,0.0,1215.358154296875,1895.4371337890625,0.0,815.5521850585938,0.8336972594261169,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058745861053467,0.269781231880188,0.2447989135980606,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893396854400635,0.3667010366916656,0.3491509258747101,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.874454140663147,0.3487988412380218,0.2454177141189575,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225874304771423,0.307604044675827,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119779288768768,0.964030385017395,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504423379898,1.0,1.0,0.0,1.0,-2.5342745780944824,2.5342695713043213,5.162182787898928e-06,1.956623911857605,0.8177096843719482,0.8177096843719482,0.0,107.76717376708984,80.0,22706.06640625,-0.0,1394.8369140625,1.0,283.1457824707031,284.8030090332031,291.5408935546875,294.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683192014694214,1.0,0.0,0.0,3.273380756378174,3.273401260375977,7.149675411710632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.53173828125,0.0,1157.9947509765625,1895.4371337890625,0.0,767.2918090820312,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058745861053467,0.269781231880188,0.2447989135980606,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893396854400635,0.3667010366916656,0.3491509258747101,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.874454140663147,0.3487988412380218,0.2454177141189575,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225874304771423,0.307604044675827,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119779288768768,0.964030385017395,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504423379898,1.0,1.0,0.0,1.0,-2.5342745780944824,2.5342695713043213,5.162182787898928e-06,1.956623911857605,0.8177096843719482,0.8177096843719482,0.0,107.76717376708984,80.0,22706.06640625,-0.0,1394.8369140625,1.0,283.1457824707031,284.8030090332031,291.5408935546875,294.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683192014694214,1.0,0.0,0.0,3.273380756378174,3.273401260375977,7.149675411710632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.53173828125,0.0,1157.9947509765625,1895.4371337890625,0.0,767.2918090820312,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245863318443298,0.268580675125122,0.2434984296560287,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.91189044713974,0.3650000393390655,0.3473116755485534,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098790168762,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.3210805654525757,0.3059362173080444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110992521047592,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716958999633789,1.0,1.0,0.0,1.0,-2.520674705505371,2.52066969871521,5.107123342895648e-06,1.946216583251953,0.8069818615913391,0.8069818615913391,0.0,98.02086639404295,68.0,22108.1015625,-0.0,1335.5548095703125,1.0,283.1498413085937,284.8069152832031,291.4921569824219,294.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664790868759155,1.0,0.0,0.0,3.1893436908721924,3.189363718032837,6.787283268749889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.55712890625,0.0,1079.8719482421875,1895.4371337890625,0.0,758.7860717773438,0.7994749546051025,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245863318443298,0.268580675125122,0.2434984296560287,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.91189044713974,0.3650000393390655,0.3473116755485534,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961098790168762,0.3472262024879455,0.2441515326499939,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727484345436096,0.3210805654525757,0.3059362173080444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.2110992521047592,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716958999633789,1.0,1.0,0.0,1.0,-2.520674705505371,2.52066969871521,5.107123342895648e-06,1.946216583251953,0.8069818615913391,0.8069818615913391,0.0,98.02086639404295,68.0,22108.1015625,-0.0,1335.5548095703125,1.0,283.1498413085937,284.8069152832031,291.4921569824219,294.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664790868759155,1.0,0.0,0.0,3.1893436908721924,3.189363718032837,6.787283268749889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.55712890625,0.0,1079.8719482421875,1895.4371337890625,0.0,758.7860717773438,0.7994749546051025,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670638561248779,0.2418347299098968,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432573318481444,0.3629574775695801,0.3450767397880554,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.3192505240440368,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512815475464,0.9521028399467468,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990289211273,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036370754241943,5.038446033722721e-06,1.9331079721450808,0.7944953441619873,0.7944953441619873,0.0,87.84170532226562,56.0,21492.046875,-0.0,1270.8267822265625,1.0,283.1499938964844,284.8131408691406,291.4077453613281,293.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631452798843384,1.0,0.0,0.0,3.088351011276245,3.088369846343994,6.364240903167229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.55029296875,0.0,990.732177734375,1895.4371337890625,0.0,743.6080932617188,0.7762346863746643,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670638561248779,0.2418347299098968,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432573318481444,0.3629574775695801,0.3450767397880554,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453158438205719,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992292284965515,0.3192505240440368,0.3038969933986664,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512815475464,0.9521028399467468,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990289211273,1.0,1.0,0.0,1.0,-2.5036420822143555,2.5036370754241943,5.038446033722721e-06,1.9331079721450808,0.7944953441619873,0.7944953441619873,0.0,87.84170532226562,56.0,21492.046875,-0.0,1270.8267822265625,1.0,283.1499938964844,284.8131408691406,291.4077453613281,293.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631452798843384,1.0,0.0,0.0,3.088351011276245,3.088369846343994,6.364240903167229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.55029296875,0.0,990.732177734375,1895.4371337890625,0.0,743.6080932617188,0.7762346863746643,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654358446598053,0.2400224506855011,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806108474731444,0.3607656955718994,0.3426505029201507,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167294502258,0.3432705998420715,0.240896925330162,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371638298036,0.3172720074653625,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996829986572,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.4848287105560303,2.484823942184448,4.963058927387465e-06,1.9185868501663208,0.7804498076438904,0.7804498076438904,0.0,77.25433349609375,59.0,20862.3125,-0.0,1203.0908203125,1.0,283.1499938964844,284.8262023925781,291.3170471191406,293.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556187093257904,1.0,0.0,0.0,2.97347092628479,2.9734888076782227,5.899574944123742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.55322265625,0.0,895.6526489257812,1895.4371337890625,0.0,712.8751831054688,0.7499412894248962,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654358446598053,0.2400224506855011,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806108474731444,0.3607656955718994,0.3426505029201507,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167294502258,0.3432705998420715,0.240896925330162,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384371638298036,0.3172720074653625,0.3016699552536011,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996829986572,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156017780304,1.0,1.0,0.0,1.0,-2.4848287105560303,2.484823942184448,4.963058927387465e-06,1.9185868501663208,0.7804498076438904,0.7804498076438904,0.0,77.25433349609375,59.0,20862.3125,-0.0,1203.0908203125,1.0,283.1499938964844,284.8262023925781,291.3170471191406,293.7799377441406,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556187093257904,1.0,0.0,0.0,2.97347092628479,2.9734888076782227,5.899574944123742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.55322265625,0.0,895.6526489257812,1895.4371337890625,0.0,712.8751831054688,0.7499412894248962,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919101357460022,0.2646063864231109,0.2391713559627533,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.99149751663208,0.3596437573432922,0.3414836823940277,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777684807777404,0.3422260582447052,0.2400877177715301,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.952438473701477,0.3162549436092376,0.3006016612052917,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250145316123962,0.2079899609088897,0.9410666823387146,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271373271942,1.0,1.0,0.0,1.0,-2.4758992195129395,2.4758942127227783,4.927420832245844e-06,1.9116634130477903,0.7729251980781555,0.7729251980781555,0.0,73.95909881591797,59.0,20533.724609375,-0.0,1178.5853271484375,1.0,283.1499938964844,284.8382873535156,291.2746276855469,293.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516592264175415,1.0,0.0,0.0,2.9043538570404053,2.9043710231781006,5.628496069221001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.49853515625,0.0,840.8553466796875,1895.4371337890625,0.0,693.5487060546875,0.7368372082710266,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995156288146973,0.2637634873390198,0.2383561879396438,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976952075958252,0.358506292104721,0.3403508067131042,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.984927237033844,0.341167002916336,0.2393049150705337,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608431458473206,0.3152205944061279,0.2995655834674835,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313237428665161,0.2072979807853698,0.937674880027771,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556273460388,1.0,1.0,0.0,1.0,-2.467294692993164,2.467289924621582,4.893231107416796e-06,1.9050054550170896,0.7650374174118042,0.7650374174118042,0.0,71.8502197265625,77.0,20237.841796875,-0.0,1159.6163330078125,1.0,283.1499938964844,284.8475952148437,291.2359313964844,293.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,34057.91015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467726588249207,1.0,0.0,0.0,2.846888780593872,2.8469057083129883,5.407970888882119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.54736328125,0.0,798.4288940429688,1895.4371337890625,0.0,673.270751953125,0.7211284041404724,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873854637146,0.2620307207107544,0.236970454454422,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.3561882972717285,0.3383426070213318,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653692245483398,0.3390058577060699,0.2379302382469177,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.313102513551712,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146070837974548,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526312351226807,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484868168830872,0.7484868168830872,0.0,75.31909942626953,95.0,19628.03125,-0.0,1157.093017578125,1.0,283.1499938964844,284.8783264160156,291.1673583984375,293.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364259481430054,1.0,0.0,0.0,2.710591554641724,2.710607051849365,4.902543651041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.74560546875,0.0,702.156982421875,1895.4371337890625,0.0,632.258056640625,0.690274178981781,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873854637146,0.2620307207107544,0.236970454454422,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492889881134,0.3561882972717285,0.3383426070213318,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653692245483398,0.3390058577060699,0.2379302382469177,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381311535835266,0.313102513551712,0.2977456152439117,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146070837974548,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526312351226807,2.452626466751098,4.835184881812893e-06,1.8936262130737305,0.7484868168830872,0.7484868168830872,0.0,75.31909942626953,95.0,19628.03125,-0.0,1157.093017578125,1.0,283.1499938964844,284.8783264160156,291.1673583984375,293.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364259481430054,1.0,0.0,0.0,2.710591554641724,2.710607051849365,4.902543651041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.74560546875,0.0,702.156982421875,1895.4371337890625,0.0,632.258056640625,0.690274178981781,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602260410785675,0.2357296794652938,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538108170032501,0.3364980816841125,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367829620838165,0.2366750687360763,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193758010864,0.3109147846698761,0.2960802018642425,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215784072876,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310168147087097,0.7310168147087097,0.0,84.45687103271484,113.0,19033.724609375,-0.0,1179.87646484375,1.0,283.1499938964844,284.91876220703125,291.1089172363281,293.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,32313.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259891748428345,1.0,0.0,0.0,2.5666427612304688,2.566657304763794,4.395661221678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.49658203125,0.0,609.4524536132812,1895.4371337890625,0.0,593.4257202148438,0.657865583896637,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788290023804,0.2602260410785675,0.2357296794652938,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538108170032501,0.3364980816841125,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026067733764,0.3367829620838165,0.2366750687360763,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193758010864,0.3109147846698761,0.2960802018642425,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215784072876,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.4394690990448,2.4394643306732178,4.783406893693609e-06,1.883423447608948,0.7310168147087097,0.7310168147087097,0.0,84.45687103271484,113.0,19033.724609375,-0.0,1179.87646484375,1.0,283.1499938964844,284.91876220703125,291.1089172363281,293.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,32313.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259891748428345,1.0,0.0,0.0,2.5666427612304688,2.566657304763794,4.395661221678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.49658203125,0.0,609.4524536132812,1895.4371337890625,0.0,593.4257202148438,0.657865583896637,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583763599395752,0.2345701158046722,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623304367065,0.3513960540294647,0.3347475528717041,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219194889068,0.2354884594678878,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086787164211273,0.2944985032081604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027351409196853,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067866802215,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127810120582581,0.7127810120582581,0.0,97.03726959228516,131.0,18491.1640625,-0.0,1217.53857421875,1.0,283.1499938964844,284.97369384765625,291.0592041015625,293.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159075856208801,1.0,0.0,0.0,2.4171175956726074,2.417130708694458,3.8984222783255973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3818359375,0.0,522.3829345703125,1895.4371337890625,0.0,558.2078247070312,0.6243926882743835,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583763599395752,0.2345701158046722,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623304367065,0.3513960540294647,0.3347475528717041,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219194889068,0.2354884594678878,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086787164211273,0.2944985032081604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027351409196853,0.9224774837493896,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067866802215,1.0,1.0,0.0,1.0,-2.427082061767578,2.427077293395996,4.734934009320568e-06,1.873817443847656,0.7127810120582581,0.7127810120582581,0.0,97.03726959228516,131.0,18491.1640625,-0.0,1217.53857421875,1.0,283.1499938964844,284.97369384765625,291.0592041015625,293.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159075856208801,1.0,0.0,0.0,2.4171175956726074,2.417130708694458,3.8984222783255973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3818359375,0.0,522.3829345703125,1895.4371337890625,0.0,558.2078247070312,0.6243926882743835,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565042674541473,0.233466163277626,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489626944065094,0.3330600559711456,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424292564392,0.234348326921463,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064130544662475,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466424942016,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938511729240417,0.6938511729240417,0.0,111.79009246826172,119.0,17938.568359375,-0.0,1264.293701171875,1.0,283.1499938964844,285.0378723144531,291.0150756835937,293.2857360839844,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062801241874695,1.0,0.0,0.0,2.26380467414856,2.2638168334960938,3.419567917717359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.48193359375,0.0,442.3341979980469,1895.4371337890625,0.0,526.5663452148438,0.590291440486908,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775021195411682,0.2565042674541473,0.233466163277626,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582079410553,0.3489626944065094,0.3330600559711456,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424292564392,0.234348326921463,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064130544662475,0.2929694354534149,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951191186905,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693466424942016,1.0,1.0,0.0,1.0,-2.4151647090911865,2.4151599407196045,4.68853477286757e-06,1.8645728826522827,0.6938511729240417,0.6938511729240417,0.0,111.79009246826172,119.0,17938.568359375,-0.0,1264.293701171875,1.0,283.1499938964844,285.0378723144531,291.0150756835937,293.2857360839844,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062801241874695,1.0,0.0,0.0,2.26380467414856,2.2638168334960938,3.419567917717359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.48193359375,0.0,442.3341979980469,1895.4371337890625,0.0,526.5663452148438,0.590291440486908,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709104537964,0.2555736303329468,0.2327704131603241,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506766557693481,0.3477483093738556,0.3320647478103637,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376800417900085,0.331106573343277,0.2336666584014892,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322179794312,0.305278331041336,0.2920496165752411,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.2002674788236618,0.9150274991989136,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455137252807,1.0,1.0,0.0,1.0,-2.4076192378997803,2.4076147079467773,4.659364549297607e-06,1.8587650060653689,0.6841850876808167,0.6841850876808167,0.0,115.36854553222656,119.0,17633.984375,-0.0,1270.005615234375,1.0,283.1499938964844,285.07635498046875,290.99383544921875,293.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014636516571045,1.0,0.0,0.0,2.17960786819458,2.179619550704956,3.169933222579857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.8681640625,0.0,401.51702880859375,1895.4371337890625,0.0,511.4323120117188,0.5742173194885254,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667679786682129,0.2546711564064026,0.2320071458816528,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.847190260887146,0.3465528786182403,0.3309914469718933,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299926817417145,0.2329293638467788,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136581778526306,0.3041602969169616,0.291049063205719,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763056755066,0.1994546800851822,0.9116368889808656,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157212257385,1.0,1.0,0.0,1.0,-2.399252653121948,2.3992481231689453,4.62705293102772e-06,1.8522837162017824,0.6743116974830627,0.6743116974830627,0.0,116.58660125732422,107.0,17355.388671875,-0.0,1265.046142578125,1.0,283.1499938964844,285.1099853515625,290.9736633300781,293.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966047406196594,1.0,0.0,0.0,2.1085541248321533,2.108565092086792,2.966626198031008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.3447265625,0.0,370.20556640625,1895.4371337890625,0.0,496.616943359375,0.5559995770454407,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914266586304,0.2529662847518921,0.2303987443447113,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442361652851105,0.3287336528301239,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477489948272,0.2313786298036575,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.197894811630249,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.8384153842926023,0.6542527675628662,0.6542527675628662,0.0,114.62036895751952,95.0,16748.546875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.93438720703125,293.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863359034061432,1.0,0.0,0.0,1.95318603515625,1.9531960487365725,2.545543793530669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.94384765625,0.0,306.4306030273437,1895.4371337890625,0.0,466.7389221191406,0.5219438672065735,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914266586304,0.2529662847518921,0.2303987443447113,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847774863243103,0.3442361652851105,0.3287336528301239,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477489948272,0.2313786298036575,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010403633118,0.3019917011260986,0.2889307737350464,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.197894811630249,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962687969208,1.0,1.0,0.0,1.0,-2.3813750743865967,2.3813705444335938,4.5583669816551264e-06,1.8384153842926023,0.6542527675628662,0.6542527675628662,0.0,114.62036895751952,95.0,16748.546875,-0.0,1235.9874267578125,1.0,283.1499938964844,285.19049072265625,290.93438720703125,293.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863359034061432,1.0,0.0,0.0,1.95318603515625,1.9531960487365725,2.545543793530669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.94384765625,0.0,306.4306030273437,1895.4371337890625,0.0,466.7389221191406,0.5219438672065735,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513961493968963,0.2287649810314178,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420277535915375,0.3264216780662536,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204758167267,0.2297948002815246,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629298210144043,4.488050308282254e-06,1.8240947723388672,0.6337941288948059,0.6337941288948059,0.0,108.74137115478516,83.0,16124.4970703125,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.8984680175781,293.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753002822399139,1.0,0.0,0.0,1.7996625900268557,1.799671649932861,2.161103651587837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.0068359375,0.0,251.09353637695312,1895.4371337890625,0.0,436.6762390136719,0.4885599613189697,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.2513961493968963,0.2287649810314178,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376695632935,0.3420277535915375,0.3264216780662536,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204758167267,0.2297948002815246,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213449120521545,0.2999225854873657,0.2867501080036163,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.8966500163078308,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710601329803,1.0,1.0,0.0,1.0,-2.3629343509674072,2.3629298210144043,4.488050308282254e-06,1.8240947723388672,0.6337941288948059,0.6337941288948059,0.0,108.74137115478516,83.0,16124.4970703125,-0.0,1190.9111328125,1.0,283.1499938964844,285.2804260253906,290.8984680175781,293.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753002822399139,1.0,0.0,0.0,1.7996625900268557,1.799671649932861,2.161103651587837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.0068359375,0.0,251.09353637695312,1895.4371337890625,0.0,436.6762390136719,0.4885599613189697,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.249952882528305,0.2271585166454315,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.339928925037384,0.3241198062896728,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099383354187,0.2282238453626632,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445730209350586,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.6130523681640625,0.6130523681640625,0.0,100.51365661621094,71.0,15485.6279296875,-0.0,1137.1890869140625,1.0,283.1499938964844,285.3798828125,290.86669921875,292.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635851383209228,1.0,0.0,0.0,1.649886965751648,1.649895191192627,1.816359400663714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.876953125,0.0,203.93377685546875,1895.4371337890625,0.0,406.90765380859375,0.456257551908493,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.249952882528305,0.2271585166454315,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187900543213,0.339928925037384,0.3241198062896728,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099383354187,0.2282238453626632,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338950872421265,0.2979534268379211,0.2845708429813385,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243768692017,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.450754702091217,1.0,1.0,0.0,1.0,-2.3445730209350586,2.3445687294006348,4.4185849219502416e-06,1.8098249435424805,0.6130523681640625,0.6130523681640625,0.0,100.51365661621094,71.0,15485.6279296875,-0.0,1137.1890869140625,1.0,283.1499938964844,285.3798828125,290.86669921875,292.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635851383209228,1.0,0.0,0.0,1.649886965751648,1.649895191192627,1.816359400663714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.876953125,0.0,203.93377685546875,1895.4371337890625,0.0,406.90765380859375,0.456257551908493,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269772052765,0.2256059944629669,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904405236244202,0.3379365801811218,0.3218629062175751,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116662025451,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.35120819020085e-06,1.7958662509918213,0.5921397805213928,0.5921397805213928,0.0,90.88557434082033,59.0,14833.5341796875,-0.0,1079.15087890625,1.0,283.1499938964844,285.4886474609375,290.8389587402344,292.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513320922851562,1.0,0.0,0.0,1.5055875778198242,1.5055948495864868,1.5125350216749214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.63818359375,0.0,164.40493774414062,1895.4371337890625,0.0,377.9323120117188,0.4253888726234436,1.0,0.0,3.0,1.0,0.0
