time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269772052765,0.2256059944629669,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904405236244202,0.3379365801811218,0.3218629062175751,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116662025451,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.852267861366272,0.2960803806781769,0.282427042722702,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107433795929,1.0,1.0,0.0,1.0,-2.326622724533081,2.326618432998657,4.35120819020085e-06,1.7958662509918213,0.5921397805213928,0.5921397805213928,0.0,90.88557434082033,59.0,14833.5341796875,-0.0,1079.15087890625,1.0,283.1499938964844,285.4886474609375,290.8389587402344,292.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513320922851562,1.0,0.0,0.0,1.5055875778198242,1.5055948495864868,1.5125350216749214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.63818359375,0.0,164.40493774414062,1895.4371337890625,0.0,377.9323120117188,0.4253888726234436,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181430697441101,0.2480064928531646,0.2248526513576507,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036816358566284,0.3369800448417663,0.3207557797431946,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890825510025024,0.321254163980484,0.2259405851364135,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642823100090027,0.2951792776584625,0.2813729345798492,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616853713989,0.1932179927825927,0.877925455570221,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459115028381,1.0,1.0,0.0,1.0,-2.3178439140319824,2.3178396224975586,4.318450464779744e-06,1.789036750793457,0.5817123651504517,0.5817123651504517,0.0,85.73554992675781,59.0,14496.970703125,-0.0,1049.33349609375,1.0,283.1499938964844,285.5516662597656,290.8260498046875,292.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,23689.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450109004974365,1.0,0.0,0.0,1.4300264120101929,1.4300333261489868,1.3645251328853194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.06787109375,0.0,145.4456787109375,1895.4371337890625,0.0,363.77728271484375,0.4117175936698913,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524059295654,0.2474225908517837,0.2241259068250656,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205401539802552,0.3360580205917358,0.3196743428707123,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044511914253236,0.320433109998703,0.2252112776041031,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787621855735779,0.2943087816238403,0.2803408503532409,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820084571838,0.1926483660936355,0.8743719458580017,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354952812195,1.0,1.0,0.0,1.0,-2.309286832809448,2.3092825412750244,4.286640432837885e-06,1.7823771238327026,0.5712568163871765,0.5712568163871765,0.0,80.41930389404297,47.0,14211.30078125,-0.0,1019.3113403320312,1.0,283.1499938964844,285.6111755371094,290.815185546875,292.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,23238.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387117028236389,1.0,0.0,0.0,1.368406891822815,1.3684134483337402,1.2494645318383846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.67822265625,0.0,131.78121948242188,1895.4371337890625,0.0,350.1693115234375,0.3962473571300506,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524948120117,0.2463594377040863,0.2227504998445511,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647846817970276,0.3343149125576019,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572561264038,0.2783441245555877,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768237113952,1.0,1.0,0.0,1.0,-2.292851448059082,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505675077438354,0.5505675077438354,0.0,69.43074798583984,35.0,13592.6708984375,-0.0,959.2100219726562,1.0,283.1499938964844,285.7455444335937,290.79608154296875,292.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261831939220428,1.0,0.0,0.0,1.2398077249526978,1.2398136854171753,1.0256569282773853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.859375,0.0,105.24872589111328,1895.4371337890625,0.0,324.463623046875,0.3690611124038696,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652524948120117,0.2463594377040863,0.2227504998445511,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647846817970276,0.3343149125576019,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183370471000672,0.2926572561264038,0.2783441245555877,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768237113952,1.0,1.0,0.0,1.0,-2.292851448059082,2.2928473949432373,4.225883913022699e-06,1.7695815563201904,0.5505675077438354,0.5505675077438354,0.0,69.43074798583984,35.0,13592.6708984375,-0.0,959.2100219726562,1.0,283.1499938964844,285.7455444335937,290.79608154296875,292.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261831939220428,1.0,0.0,0.0,1.2398077249526978,1.2398136854171753,1.0256569282773853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.859375,0.0,105.24872589111328,1895.4371337890625,0.0,324.463623046875,0.3690611124038696,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116688370704652,0.2453950345516204,0.2215261906385421,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897953033447,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910902500152588,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906035840511322,0.8613522052764893,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070091247558,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.1359576243849006e-06,1.750667691230774,0.5301094651222229,0.5301094651222229,0.0,59.34077072143555,53.0,12942.1904296875,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.7791748046875,292.7444763183594,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137696027755737,1.0,0.0,0.0,1.120361089706421,1.120366454124451,8.375476312494359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.4306640625,0.0,83.8729019165039,1895.4371337890625,0.0,300.5860900878906,0.3468855023384094,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116688370704652,0.2453950345516204,0.2215261906385421,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897953033447,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950263500213624,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910902500152588,0.2764912247657776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906035840511322,0.8613522052764893,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070091247558,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.1359576243849006e-06,1.750667691230774,0.5301094651222229,0.5301094651222229,0.0,59.34077072143555,53.0,12942.1904296875,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.7791748046875,292.7444763183594,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137696027755737,1.0,0.0,0.0,1.120361089706421,1.120366454124451,8.375476312494359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.4306640625,0.0,83.8729019165039,1895.4371337890625,0.0,300.5860900878906,0.3468855023384094,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443989217281341,0.2206112295389175,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279324531555,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977841973304749,0.3160291016101837,0.2215146571397781,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.7382335662841797,0.5093753933906555,0.5093753933906555,0.0,58.07407760620117,71.0,12383.568359375,-0.0,875.3901977539062,1.0,283.1499938964844,286.0011901855469,290.765625,292.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017709195613861,1.0,0.0,0.0,1.0268982648849487,1.0269031524658203,7.036364024770593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.98681640625,0.0,70.29619598388672,1895.4371337890625,0.0,278.7985534667969,0.3295246958732605,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157254695892334,0.2443989217281341,0.2206112295389175,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279324531555,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977841973304749,0.3160291016101837,0.2215146571397781,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445017814636,0.2895152568817138,0.2749753594398498,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452605724334,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735038757324,1.0,1.0,0.0,1.0,-2.252780199050904,2.2527761459350586,4.079412974533625e-06,1.7382335662841797,0.5093753933906555,0.5093753933906555,0.0,58.07407760620117,71.0,12383.568359375,-0.0,875.3901977539062,1.0,283.1499938964844,286.0011901855469,290.765625,292.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017709195613861,1.0,0.0,0.0,1.0268982648849487,1.0269031524658203,7.036364024770593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.98681640625,0.0,70.29619598388672,1895.4371337890625,0.0,278.7985534667969,0.3295246958732605,1.0,0.0,3.0,1.0,0.0
12334980,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8906739950180054,0.243397518992424,0.2198667079210281,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9912320375442504,0.3314201235771179,0.3148706257343292,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976448118686676,0.3145806789398193,0.2206262499094009,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9476107954978944,0.2879483103752136,0.2736577689647674,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8204721212387085,0.1886922270059585,0.8533692955970764,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5245361328125,1.0,0.4102789759635925,1.0,1.0,0.0,1.0,-2.259180784225464,2.25917649269104,4.102947514184052e-06,1.743427038192749,0.4889262616634369,0.4889262616634369,0.0,62.22897338867188,89.0,11921.1943359375,-0.0,897.7764892578125,1.0,283.1499938964844,286.1283874511719,290.75494384765625,292.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,19631.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904761075973511,1.0,0.0,0.0,0.9457829594612122,0.9457876682281494,5.968654193111433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.04296875,0.0,60.13396072387695,1895.4371337890625,0.0,259.2633361816406,0.3155059218406677,1.0,0.0,3.0,1.0,0.0
12335040,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8906739950180054,0.243397518992424,0.2198667079210281,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9912320375442504,0.3314201235771179,0.3148706257343292,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976448118686676,0.3145806789398193,0.2206262499094009,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9476107954978944,0.2879483103752136,0.2736577689647674,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8204721212387085,0.1886922270059585,0.8533692955970764,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5245361328125,1.0,0.4102789759635925,1.0,1.0,0.0,1.0,-2.259180784225464,2.25917649269104,4.102947514184052e-06,1.743427038192749,0.4889262616634369,0.4889262616634369,0.0,62.22897338867188,89.0,11921.1943359375,-0.0,897.7764892578125,1.0,283.1499938964844,286.1283874511719,290.75494384765625,292.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,19631.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904761075973511,1.0,0.0,0.0,0.9457829594612122,0.9457876682281494,5.968654193111433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.04296875,0.0,60.13396072387695,1895.4371337890625,0.0,259.2633361816406,0.3155059218406677,1.0,0.0,3.0,1.0,0.0
12335100,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658174872398376,0.2428566515445709,0.2195890545845031,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.966144859790802,0.3300637602806091,0.3137796819210052,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9489251375198364,0.3138324618339538,0.2202625572681427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173650741577148,0.287132054567337,0.2731030583381653,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.798096776008606,0.1881652176380157,0.8520500659942627,286.5657653808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139252603054046,1.0,1.0,0.0,1.0,-2.2552969455718994,2.2552928924560547,4.088629793841392e-06,1.740259289741516,0.4786781668663025,0.4786781668663025,0.0,67.19264221191406,89.0,11672.0458984375,-0.0,912.86376953125,1.0,283.1499938964844,286.1875305175781,290.7487487792969,292.6296081542969,293.1499938964844,293.1499938964844,283.1499938964844,19493.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848983347415924,1.0,0.0,0.0,0.9084975719451904,0.9085021018981934,5.507328637577302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.256591796875,0.0,55.910343170166016,1895.4371337890625,0.0,249.91070556640625,0.3093893229961395,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426980972290039,0.2422851771116256,0.2193153202533722,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9367017149925232,0.3288573622703552,0.3128130137920379,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189035296440125,0.3130584061145782,0.2199078351259231,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903449773788452,0.2862909436225891,0.2725587487220764,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756106853485107,0.1876089572906494,0.8507447838783264,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182157516479492,1.0,1.0,0.0,1.0,-2.2511587142944336,2.251154661178589,4.07365450882935e-06,1.737029194831848,0.4684026539325714,0.4684026539325714,0.0,73.04656982421875,107.0,11424.501953125,-0.0,931.2366333007812,1.0,283.1499938964844,286.2440795898437,290.7413330078125,292.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,19379.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791422247886657,1.0,0.0,0.0,0.8728356957435608,0.872840166091919,5.083449039489096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.86279296875,0.0,52.10969543457031,1895.4371337890625,0.0,240.4340209960937,0.3037282526493072,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027722835540771,0.2410725951194763,0.2187675684690475,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851627111434937,0.3266960680484772,0.3112525343894958,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709811568260193,0.3114483952522278,0.2192050665616989,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458907008171082,0.2845468521118164,0.2714803516864776,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.73798006772995,0.1864269822835922,0.8481396436691284,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.42824187874794,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478221833705902,0.4478221833705902,0.0,86.61712646484375,110.0,10934.9306640625,-0.0,975.3703002929688,1.0,283.1499938964844,286.3556823730469,290.7245788574219,292.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,19195.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366855651140213,1.0,0.0,0.0,0.8059356808662415,0.8059399724006653,4.33405276112353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.274169921875,0.0,45.54312896728516,1895.4371337890625,0.0,220.69635009765625,0.2935438156127929,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027722835540771,0.2410725951194763,0.2187675684690475,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851627111434937,0.3266960680484772,0.3112525343894958,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709811568260193,0.3114483952522278,0.2192050665616989,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458907008171082,0.2845468521118164,0.2714803516864776,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.73798006772995,0.1864269822835922,0.8481396436691284,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.42824187874794,1.0,1.0,0.0,1.0,-2.2433571815490723,2.2433531284332275,4.045504283567425e-06,1.7309414148330688,0.4478221833705902,0.4478221833705902,0.0,86.61712646484375,110.0,10934.9306640625,-0.0,975.3703002929688,1.0,283.1499938964844,286.3556823730469,290.7245788574219,292.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,19195.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366855651140213,1.0,0.0,0.0,0.8059356808662415,0.8059399724006653,4.33405276112353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.274169921875,0.0,45.54312896728516,1895.4371337890625,0.0,220.69635009765625,0.2935438156127929,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780219316482544,0.2398104965686798,0.2180293500423431,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579624891281128,0.3246941864490509,0.3097451627254486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451330661773682,0.3097909986972809,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216761946678162,0.2827481925487518,0.2702015340328216,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170971632003784,0.185183972120285,0.8445490598678589,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346233606338501,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.427186906337738,0.427186906337738,0.0,96.6032257080078,98.0,10446.392578125,-0.0,1003.739990234375,1.0,283.1499938964844,286.4651794433594,290.7086486816406,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,19052.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537433445453644,1.0,0.0,0.0,0.7442206740379333,0.7442248463630676,3.6957018778593926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.940673828125,0.0,40.07276916503906,1895.4371337890625,0.0,200.16354370117188,0.2845961451530456,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780219316482544,0.2398104965686798,0.2180293500423431,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579624891281128,0.3246941864490509,0.3097451627254486,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451330661773682,0.3097909986972809,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216761946678162,0.2827481925487518,0.2702015340328216,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170971632003784,0.185183972120285,0.8445490598678589,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346233606338501,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.427186906337738,0.427186906337738,0.0,96.6032257080078,98.0,10446.392578125,-0.0,1003.739990234375,1.0,283.1499938964844,286.4651794433594,290.7086486816406,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,19052.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537433445453644,1.0,0.0,0.0,0.7442206740379333,0.7442248463630676,3.6957018778593926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.940673828125,0.0,40.07276916503906,1895.4371337890625,0.0,200.16354370117188,0.2845961451530456,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720658779144287,0.2385852336883545,0.217001587152481,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514113426208496,0.3227947652339935,0.3080219030380249,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390292525291443,0.308159738779068,0.2172801345586776,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155090808868408,0.2809584736824035,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114413380622864,0.1839447766542434,0.8393977284431458,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340587854385376,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846190112643e-06,1.713640809059143,0.4066300690174103,0.4066300690174103,0.0,98.55722045898438,86.0,9977.3681640625,-0.0,998.2243041992188,1.0,283.1499938964844,286.572998046875,290.6946105957031,292.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,18935.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402337729930877,1.0,0.0,0.0,0.6873194575309753,0.6873234510421753,3.1521778964815894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.551513671875,0.0,35.46963119506836,1895.4371337890625,0.0,179.30496215820312,0.2766482830047607,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720658779144287,0.2385852336883545,0.217001587152481,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514113426208496,0.3227947652339935,0.3080219030380249,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390292525291443,0.308159738779068,0.2172801345586776,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155090808868408,0.2809584736824035,0.2685977518558502,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114413380622864,0.1839447766542434,0.8393977284431458,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340587854385376,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846190112643e-06,1.713640809059143,0.4066300690174103,0.4066300690174103,0.0,98.55722045898438,86.0,9977.3681640625,-0.0,998.2243041992188,1.0,283.1499938964844,286.572998046875,290.6946105957031,292.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,18935.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402337729930877,1.0,0.0,0.0,0.6873194575309753,0.6873234510421753,3.1521778964815894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.551513671875,0.0,35.46963119506836,1895.4371337890625,0.0,179.30496215820312,0.2766482830047607,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767248749732971,0.2374965995550155,0.2158857434988021,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561455011367798,0.3210379183292389,0.3062198162078857,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437053561210632,0.306649774312973,0.2161230444908142,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197574615478516,0.2792627215385437,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152160406112671,0.1827883571386337,0.8335660099983215,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.42941614985466,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209607268684e-06,1.7027479410171509,0.3863112330436706,0.3863112330436706,0.0,95.19558715820312,74.0,9521.6923828125,-0.0,971.4796752929688,1.0,283.1499938964844,286.6820983886719,290.6829833984375,292.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,18834.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268787860870361,1.0,0.0,0.0,0.6352525353431702,0.6352564096450806,2.692689271555082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.60205078125,0.0,31.58708572387696,1895.4371337890625,0.0,158.69635009765625,0.2695610523223877,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767248749732971,0.2374965995550155,0.2158857434988021,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561455011367798,0.3210379183292389,0.3062198162078857,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437053561210632,0.306649774312973,0.2161230444908142,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197574615478516,0.2792627215385437,0.2668611109256744,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152160406112671,0.1827883571386337,0.8335660099983215,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.42941614985466,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209607268684e-06,1.7027479410171509,0.3863112330436706,0.3863112330436706,0.0,95.19558715820312,74.0,9521.6923828125,-0.0,971.4796752929688,1.0,283.1499938964844,286.6820983886719,290.6829833984375,292.4002990722656,293.1499938964844,293.1499938964844,283.1499938964844,18834.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268787860870361,1.0,0.0,0.0,0.6352525353431702,0.6352564096450806,2.692689271555082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.60205078125,0.0,31.58708572387696,1895.4371337890625,0.0,158.69635009765625,0.2695610523223877,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820086479187012,0.2369933426380157,0.2153202146291732,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616659641265869,0.3202003538608551,0.3053106367588043,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490601778030396,0.3059320449829101,0.2155354171991348,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246839642524719,0.2784453332424164,0.2659730315208435,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195662260055542,0.1822405606508255,0.8305505514144897,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260458648204803,1.0,1.0,0.0,1.0,-2.199934244155884,2.199930429458618,3.89090200769715e-06,1.6971644163131714,0.3762036263942718,0.3762036263942718,0.0,92.2145004272461,74.0,9295.7421875,-0.0,953.1793823242188,1.0,283.1499938964844,286.735595703125,290.6776123046875,292.3778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203893303871155,1.0,0.0,0.0,0.6107502579689026,0.610754132270813,2.488976491576977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.056396484375,0.0,29.856185913085938,1895.4371337890625,0.0,148.60104370117188,0.2663208246231079,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890636324882507,0.2365102171897888,0.2147521078586578,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691246509552002,0.3193826377391815,0.3043985068798065,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562816381454468,0.3052327930927276,0.2149444222450256,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312446475028992,0.2776433527469635,0.2650771141052246,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252558469772339,0.1817094385623932,0.8275021910667419,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221715331077575,1.0,1.0,0.0,1.0,-2.192708969116211,2.1927051544189453,3.865471626340877e-06,1.6915335655212402,0.3661301136016845,0.3661301136016845,0.0,88.62897491455078,62.0,9071.603515625,-0.0,932.67529296875,1.0,283.1499938964844,286.78839111328125,290.6720886230469,292.35546875,293.1499938964844,293.1499938964844,283.1499938964844,18737.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140202164649963,1.0,0.0,0.0,0.5872043371200562,0.5872082114219666,2.300763490836744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.167236328125,0.0,28.2465877532959,1895.4371337890625,0.0,138.59881591796875,0.2632810771465301,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085549473762512,0.2355905473232269,0.2136129140853881,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902377486228943,0.3177926540374756,0.3025700747966766,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768296241760254,0.3038774132728576,0.2137572765350341,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704863548279,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409526109695435,0.1806881874799728,0.8213579654693604,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178169012069702,2.1781651973724365,3.814562887782813e-06,1.6802000999450684,0.3460764288902282,0.3460764288902282,0.0,80.13728332519531,50.0,8629.978515625,-0.0,887.0657348632812,1.0,283.1499938964844,286.89166259765625,290.6597900390625,292.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3015614449977875,1.0,0.0,0.0,0.5429008603096008,0.5429046154022217,1.9666835271436877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.826416015625,0.0,25.35785675048828,1895.4371337890625,0.0,118.6457290649414,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085549473762512,0.2355905473232269,0.2136129140853881,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902377486228943,0.3177926540374756,0.3025700747966766,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768296241760254,0.3038774132728576,0.2137572765350341,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704863548279,0.2760752141475677,0.2632707059383392,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409526109695435,0.1806881874799728,0.8213579654693604,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178169012069702,2.1781651973724365,3.814562887782813e-06,1.6802000999450684,0.3460764288902282,0.3460764288902282,0.0,80.13728332519531,50.0,8629.978515625,-0.0,887.0657348632812,1.0,283.1499938964844,286.89166259765625,290.6597900390625,292.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3015614449977875,1.0,0.0,0.0,0.5429008603096008,0.5429046154022217,1.9666835271436877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.826416015625,0.0,25.35785675048828,1895.4371337890625,0.0,118.6457290649414,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344888091087341,0.2347141802310943,0.2124732583761215,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226741790771484,0.3162446618080139,0.3007397055625915,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907439112663269,0.3025616705417633,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877949059009552,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647043466567993,0.1797070950269699,0.8151923418045044,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411277294159,1.0,1.0,0.0,1.0,-2.163582563400269,2.163578748703003,3.7638526464434095e-06,1.6688286066055298,0.3261279463768005,0.3261279463768005,0.0,70.4650650024414,38.0,8198.4736328125,-0.0,837.6431274414062,1.0,283.1499938964844,286.991455078125,290.6700439453125,292.27691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18564.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930122315883636,1.0,0.0,0.0,0.5021023154258728,0.5021060705184937,1.682201222763524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.25439453125,0.0,22.85247039794922,1895.4371337890625,0.0,94.86437225341795,0.2529660165309906,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344888091087341,0.2347141802310943,0.2124732583761215,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226741790771484,0.3162446618080139,0.3007397055625915,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907439112663269,0.3025616705417633,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877949059009552,0.2745393514633178,0.2614524960517883,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647043466567993,0.1797070950269699,0.8151923418045044,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411277294159,1.0,1.0,0.0,1.0,-2.163582563400269,2.163578748703003,3.7638526464434095e-06,1.6688286066055298,0.3261279463768005,0.3261279463768005,0.0,70.4650650024414,38.0,8198.4736328125,-0.0,837.6431274414062,1.0,283.1499938964844,286.991455078125,290.6700439453125,292.27691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18564.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930122315883636,1.0,0.0,0.0,0.5021023154258728,0.5021060705184937,1.682201222763524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.25439453125,0.0,22.85247039794922,1895.4371337890625,0.0,94.86437225341795,0.2529660165309906,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732684254646301,0.2338637113571167,0.2113336473703384,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971021056175232,0.314721405506134,0.2989082038402557,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746755599976,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504702806472,0.8090206384658813,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398422241211,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970603942871,3.7134298054297687e-06,1.657439112663269,0.3062698543071747,0.3062698543071747,0.0,60.09767532348633,41.0,7773.466796875,-0.0,786.2968139648438,1.0,283.1499938964844,287.0878601074219,290.6820678710937,292.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18451.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923915684223175,1.0,0.0,0.0,0.4639844000339508,0.4712634682655334,1.4364821332435442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.416748046875,0.0,20.943498611450195,1895.4371337890625,0.0,91.24259185791016,0.2489611059427261,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732684254646301,0.2338637113571167,0.2113336473703384,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971021056175232,0.314721405506134,0.2989082038402557,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746755599976,0.2730199694633484,0.2596252560615539,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504702806472,0.8090206384658813,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398422241211,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970603942871,3.7134298054297687e-06,1.657439112663269,0.3062698543071747,0.3062698543071747,0.0,60.09767532348633,41.0,7773.466796875,-0.0,786.2968139648438,1.0,283.1499938964844,287.0878601074219,290.6820678710937,292.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18451.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923915684223175,1.0,0.0,0.0,0.4639844000339508,0.4712634682655334,1.4364821332435442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2620.416748046875,0.0,20.943498611450195,1895.4371337890625,0.0,91.24259185791016,0.2489611059427261,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027044773101808,0.2330279350280761,0.2103811204433441,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976531863212584,0.3132169246673584,0.2972751557826996,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999929785728454,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560207724571228,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264453411102295,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307799816131,1.0,1.0,0.0,1.0,-2.1363370418548584,2.136333465576172,3.6700639611808575e-06,1.647560477256775,0.2865832448005676,0.2865832448005676,0.0,54.32051849365234,59.0,7354.369140625,-0.0,754.0367431640625,1.0,283.1499938964844,287.1844482421875,290.6643981933594,292.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914445102214813,1.0,0.0,0.0,0.4279244542121887,0.4709634780883789,1.2218775324868147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.876708984375,0.0,20.48119163513184,1895.4371337890625,0.0,85.48696899414062,0.2465833872556686,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027044773101808,0.2330279350280761,0.2103811204433441,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976531863212584,0.3132169246673584,0.2972751557826996,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999929785728454,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560207724571228,0.2715096175670624,0.2579878568649292,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264453411102295,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307799816131,1.0,1.0,0.0,1.0,-2.1363370418548584,2.136333465576172,3.6700639611808575e-06,1.647560477256775,0.2865832448005676,0.2865832448005676,0.0,54.32051849365234,59.0,7354.369140625,-0.0,754.0367431640625,1.0,283.1499938964844,287.1844482421875,290.6643981933594,292.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914445102214813,1.0,0.0,0.0,0.4279244542121887,0.4709634780883789,1.2218775324868147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.876708984375,0.0,20.48119163513184,1895.4371337890625,0.0,85.48696899414062,0.2465833872556686,1.0,0.0,3.0,1.0,0.0
