time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992272019386292,0.2326011955738067,0.2100211828947067,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947530031204224,0.3124623298645019,0.2965856790542602,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833845496177672,0.2993503212928772,0.2098966240882873,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518068432807922,0.2707478106021881,0.2572921216487884,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.823350727558136,0.1773264706134796,0.8017292022705078,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861113488674164,1.0,1.0,0.0,1.0,-2.1312694549560547,2.131265878677368,3.652730129033444e-06,1.643586277961731,0.2767902612686157,0.2767902612686157,0.0,54.64150238037109,59.0,7154.033203125,-0.0,750.7780151367188,1.0,283.1499938964844,287.23193359375,290.6533203125,292.19903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18188.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290812224149704,1.0,0.0,0.0,0.4113653600215912,0.4746212661266327,1.1291429125037666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.9462890625,0.0,20.47407531738281,1895.4371337890625,0.0,81.5626449584961,0.2458548247814178,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.885361909866333,0.2321537435054779,0.209714651107788,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824673533439636,0.3116935491561889,0.295957863330841,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696977138519288,0.2986916005611419,0.2095101028680801,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.935314118862152,0.2699700593948364,0.2566561698913574,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114270567893982,0.1768310517072677,0.7999698519706726,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875237107276916,1.0,1.0,0.0,1.0,-2.126805543899536,2.1268017292022705,3.637518375398941e-06,1.6400983333587646,0.2670142352581024,0.2670142352581024,0.0,56.76658248901367,77.0,6959.91748046875,-0.0,754.5921020507812,1.0,283.1499938964844,287.2779235839844,290.6419677734375,292.1730651855469,293.1499938964844,293.1499938964844,283.1499938964844,18147.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901761829853058,1.0,0.0,0.0,0.3957318663597107,0.477847695350647,1.0449644705090576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.715087890625,0.0,20.479145050048828,1895.4371337890625,0.0,77.594482421875,0.2452761977910995,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.846104085445404,0.2311815321445465,0.2091773450374603,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369570016860962,0.310097873210907,0.2948006689548492,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921825647354126,0.2973095774650574,0.2088052332401275,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889090418815613,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741981744766235,0.1757764369249344,0.7968907952308655,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936425149440765,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.6103674574405886e-06,1.6338579654693604,0.2474731802940368,0.2474731802940368,0.0,64.78368377685547,95.0,6586.1875,-0.0,776.5738525390625,1.0,283.1499938964844,287.3650817871094,290.6178894042969,292.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18110.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889706492424011,1.0,0.0,0.0,0.3666558861732483,0.4820353388786316,9.027465885935726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.134765625,0.0,20.44881820678711,1895.4371337890625,0.0,70.11111450195312,0.2443301379680633,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.846104085445404,0.2311815321445465,0.2091773450374603,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369570016860962,0.310097873210907,0.2948006689548492,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921825647354126,0.2973095774650574,0.2088052332401275,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889090418815613,0.2683510780334472,0.2554772794246673,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741981744766235,0.1757764369249344,0.7968907952308655,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936425149440765,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.6103674574405886e-06,1.6338579654693604,0.2474731802940368,0.2474731802940368,0.0,64.78368377685547,95.0,6586.1875,-0.0,776.5738525390625,1.0,283.1499938964844,287.3650817871094,290.6178894042969,292.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18110.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889706492424011,1.0,0.0,0.0,0.3666558861732483,0.4820353388786316,9.027465885935726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.134765625,0.0,20.44881820678711,1895.4371337890625,0.0,70.11111450195312,0.2443301379680633,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301005870103836,0.2086790800094604,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869897127151489,0.3084132671356201,0.2937051355838775,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745894432067871,0.2958320081233978,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666371464729309,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375638484954834,0.1746258735656738,0.7940712571144104,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990596532821,0.2278990596532821,0.0,76.43767547607422,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.59088134765625,292.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18097.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287829726934433,1.0,0.0,0.0,0.3398522138595581,0.4840916097164154,7.931506118552534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2095.89208984375,0.0,20.366655349731445,1895.4371337890625,0.0,63.16095352172852,0.2435038387775421,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301005870103836,0.2086790800094604,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869897127151489,0.3084132671356201,0.2937051355838775,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745894432067871,0.2958320081233978,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455920219421387,0.2666371464729309,0.2543540298938751,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375638484954834,0.1746258735656738,0.7940712571144104,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078019618988,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990596532821,0.2278990596532821,0.0,76.43767547607422,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.59088134765625,292.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18097.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287829726934433,1.0,0.0,0.0,0.3398522138595581,0.4840916097164154,7.931506118552534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2095.89208984375,0.0,20.366655349731445,1895.4371337890625,0.0,63.16095352172852,0.2435038387775421,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821474075317383,0.2289288341999054,0.2079923301935196,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593992590904236,0.3066451549530029,0.2924220860004425,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480678200721741,0.2942686975002289,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209105134010315,0.2648348808288574,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162420749664307,0.1733866184949875,0.7903338670730591,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411331176758,1.0,1.0,0.0,1.0,-2.101961135864258,2.101957559585572,3.553599754013703e-06,1.6207587718963623,0.2082167416810989,0.2082167416810989,0.0,85.37078857421875,86.0,5882.40478515625,-0.0,835.5524291992188,1.0,283.1499938964844,287.52691650390625,290.5605163574219,292.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,18090.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867199182510376,1.0,0.0,0.0,0.3148893415927887,0.4851316511631012,7.059109741192061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.000244140625,0.0,20.26132774353028,1895.4371337890625,0.0,56.57270050048828,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821474075317383,0.2289288341999054,0.2079923301935196,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593992590904236,0.3066451549530029,0.2924220860004425,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480678200721741,0.2942686975002289,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209105134010315,0.2648348808288574,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162420749664307,0.1733866184949875,0.7903338670730591,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411331176758,1.0,1.0,0.0,1.0,-2.101961135864258,2.101957559585572,3.553599754013703e-06,1.6207587718963623,0.2082167416810989,0.2082167416810989,0.0,85.37078857421875,86.0,5882.40478515625,-0.0,835.5524291992188,1.0,283.1499938964844,287.52691650390625,290.5605163574219,292.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,18090.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867199182510376,1.0,0.0,0.0,0.3148893415927887,0.4851316511631012,7.059109741192061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.000244140625,0.0,20.26132774353028,1895.4371337890625,0.0,56.57270050048828,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762564420700073,0.2277128398418426,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529857993125916,0.3048211634159088,0.29079470038414,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420224785804749,0.2926529049873352,0.2062770724296569,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147261738777161,0.2629742622375488,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105265855789185,0.1720940321683883,0.7849625945091248,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080802798271179,1.0,1.0,0.0,1.0,-2.0890796184539795,2.089076280593872,3.510547458063229e-06,1.6107580661773682,0.1883245259523391,0.1883245259523391,0.0,87.00089263916016,74.0,5547.2646484375,-0.0,829.7803955078125,1.0,283.1499938964844,287.60400390625,290.5265197753906,291.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856294512748718,1.0,0.0,0.0,0.2915042042732239,0.485739141702652,6.335445945637731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.727294921875,0.0,20.151817321777344,1895.4371337890625,0.0,50.28216171264648,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762564420700073,0.2277128398418426,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529857993125916,0.3048211634159088,0.29079470038414,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420224785804749,0.2926529049873352,0.2062770724296569,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147261738777161,0.2629742622375488,0.2513750791549682,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105265855789185,0.1720940321683883,0.7849625945091248,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080802798271179,1.0,1.0,0.0,1.0,-2.0890796184539795,2.089076280593872,3.510547458063229e-06,1.6107580661773682,0.1883245259523391,0.1883245259523391,0.0,87.00089263916016,74.0,5547.2646484375,-0.0,829.7803955078125,1.0,283.1499938964844,287.60400390625,290.5265197753906,291.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856294512748718,1.0,0.0,0.0,0.2915042042732239,0.485739141702652,6.335445945637731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.727294921875,0.0,20.151817321777344,1895.4371337890625,0.0,50.28216171264648,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777354717254639,0.2270996570587158,0.2064007520675659,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.854459285736084,0.3038960695266723,0.2898897230625152,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435016870498657,0.2918340563774109,0.2056818753480911,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159610033035278,0.2620307207107544,0.2504518330097198,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711604118347168,0.1714388281106948,0.7818582057952881,287.9544677734375,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060519337654114,1.0,1.0,0.0,1.0,-2.081740140914917,2.0817365646362305,3.4861247968365205e-06,1.6050474643707275,0.1782713681459427,0.1782713681459427,0.0,85.83141326904297,74.0,5384.296875,-0.0,819.073974609375,1.0,283.1499938964844,287.6419677734375,290.50811767578125,291.9225769042969,293.1499938964844,293.1499938964844,283.1499938964844,18080.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850903272628784,1.0,0.0,0.0,0.2803460955619812,0.4859710931777954,6.014723386016385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1802.898193359375,0.0,20.09861946105957,1895.4371337890625,0.0,47.240020751953125,0.2417040765285492,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.7814320921897888,0.2264831215143203,0.2057790607213974,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582813739776611,0.3029627501964569,0.2889401614665985,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472415208816528,0.2910081744194031,0.2050547003746032,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193352818489075,0.2610790133476257,0.249484047293663,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146140933036804,0.1707791984081268,0.7785578966140747,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031862020492553,1.0,1.0,0.0,1.0,-2.073974370956421,2.0739707946777344,3.4603797303134343e-06,1.599002480506897,0.1681369245052337,0.1681369245052337,0.0,83.72032928466797,62.0,5224.62451171875,-0.0,804.7337036132812,1.0,283.1499938964844,287.6797790527344,290.4886779785156,291.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845562398433685,1.0,0.0,0.0,0.2695250213146209,0.4861815273761749,5.716237261310653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.0201416015625,0.0,20.0473575592041,1895.4371337890625,0.0,44.27008056640625,0.2413870245218277,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947560548782349,0.2252361923456192,0.2044486552476883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723546862602234,0.3010696768760681,0.2869368195533752,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609368801116943,0.2893327176570892,0.203725516796112,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315757513046265,0.2591503262519836,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252697348594666,0.1694465577602386,0.7715184688568115,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955651223659515,1.0,1.0,0.0,1.0,-2.057471752166748,2.0574684143066406,3.406006271688966e-06,1.586151123046875,0.1475956588983535,0.1475956588983535,0.0,77.44686889648438,50.0,4915.32470703125,-0.0,768.3260498046875,1.0,283.1499938964844,287.7557983398437,290.4467163085937,291.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835069596767425,1.0,0.0,0.0,0.2488447576761245,0.4865804314613342,5.174944028851769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.28515625,0.0,19.95186233520508,1895.4371337890625,0.0,38.56177520751953,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947560548782349,0.2252361923456192,0.2044486552476883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723546862602234,0.3010696768760681,0.2869368195533752,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609368801116943,0.2893327176570892,0.203725516796112,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315757513046265,0.2591503262519836,0.2474449723958969,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252697348594666,0.1694465577602386,0.7715184688568115,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955651223659515,1.0,1.0,0.0,1.0,-2.057471752166748,2.0574684143066406,3.406006271688966e-06,1.586151123046875,0.1475956588983535,0.1475956588983535,0.0,77.44686889648438,50.0,4915.32470703125,-0.0,768.3260498046875,1.0,283.1499938964844,287.7557983398437,290.4467163085937,291.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835069596767425,1.0,0.0,0.0,0.2488447576761245,0.4865804314613342,5.174944028851769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.28515625,0.0,19.95186233520508,1895.4371337890625,0.0,38.56177520751953,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157328367233276,0.0,0.2030279487371444,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895632266998291,0.0,0.2848246991634369,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837305307388306,0.0,0.2023178786039352,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517829775810242,0.0,0.2452987730503082,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422770261764526,0.0,0.7640438675880432,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399844646453857,2.0399811267852783,3.3488897770439507e-06,1.572527289390564,0.0,0.0,0.0,69.29950714111328,60.0,4619.37060546875,-0.0,725.132568359375,0.0,283.1499938964844,287.83319091796875,290.4003601074219,291.7584533691406,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293759286403656,0.4869840443134308,4.694342248257044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663387298584,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157328367233276,0.0,0.2030279487371444,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.895632266998291,0.0,0.2848246991634369,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837305307388306,0.0,0.2023178786039352,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517829775810242,0.0,0.2452987730503082,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422770261764526,0.0,0.7640438675880432,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399844646453857,2.0399811267852783,3.3488897770439507e-06,1.572527289390564,0.0,0.0,0.0,69.29950714111328,60.0,4619.37060546875,-0.0,725.132568359375,0.0,283.1499938964844,287.83319091796875,290.4003601074219,291.7584533691406,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293759286403656,0.4869840443134308,4.694342248257044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8663387298584,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.3576034009456634,0.0,0.000839804415591,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.3576034009456634,0.0,0.000884354521986,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.3576034009456634,0.0,0.0006531812250614,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.3576034009456634,0.0,0.000884354521986,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0041949981823563,288.16363525390625,294.1499938964844,290.3157958984375,287.3807983398437,290.3422546386719,296.635986328125,286.9421081542969,0.0,0.0,0.7979311347007751,0.7979311347007751,0.202068880200386,1.0,-0.0089494455605745,0.0090073598548769,-5.791410876554437e-05,-0.0112538216635584,0.0,0.0,0.0,-0.0470436178147792,60.0,912.6683349609376,-0.0,-5.460737611429067e-06,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,7.48550519347191e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.661465626209501e-15,2.45558137896857e-14,1.3496597145080575e-20,1.1344834099924483e-10,1.1344821609915455e-10,1.299477316565859e-16,0.0,0.0,-0.0,0.0,0.0,3.787204454552105e-24,2.0000043309280493e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0008247751393355,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0011276017175987,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0008034839411266,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.000983216217719,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0032078905496746,288.1582946777344,294.1499938964844,290.2825012207031,287.3567199707031,290.3388977050781,296.0386047363281,286.3378601074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078011467121541,0.0078695639967918,-6.841704453108832e-05,-0.0119594940915703,0.0,0.0,0.0,-0.0415752083063125,60.0,349.7061462402344,-0.0,-4.7396115405717865e-06,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2193550543170052e-30,2.547323717779932e-30,1.654710704215902e-33,-6.441541220852064e-18,-6.436928034575855e-18,-4.613183448930751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,0.0001157949809567,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0001291276421397,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.455850522499532e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001251204666914,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,0.000553107005544,288.1549072265625,294.1499938964844,290.2490539550781,287.3324279785156,290.3326721191406,295.2440490722656,286.13916015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0007348085055127,0.0029480047523975,-0.0022131963633,-0.0162101462483406,0.0,0.0,0.0,-0.0059185507707297,60.0,133.05081176757812,-0.0,-1.0171769559974565e-07,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.052388079538318e-43,1.248556931713412e-42,2.886674836509123e-43,1.2236843885221363e-20,9.807064651538632e-21,2.4297794356311218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.571018017595634e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001009545958368,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,7.454575097654015e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0001008613107842,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.0004775045963469,288.152587890625,294.1499938964844,290.2157897949219,287.3081970214844,290.3284912109375,294.522216796875,286.0993347167969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010196889052167,0.000803084752988,0.000216604094021,-0.0181678999215364,0.0,0.0,0.0,-0.008334039710462,60.0,51.15998458862305,-0.0,-7.088479492267652e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.267982030784353e-21,-4.229669720532349e-21,-4.03831190635522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.522814798401669e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001002818535198,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,7.406758231809363e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.000100280609331,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.000475678127259,288.1509704589844,294.1499938964844,290.1827087402344,287.28399658203125,290.32733154296875,293.8820495605469,286.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146804852411,3.5981642554361315e-08,0.0010146445129066,-0.0189301408827304,0.0,0.0,0.0,-0.0085744122043251,60.0,20.324800491333008,-0.0,-7.021208858759564e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40320263492333e-21,-4.20262519580777e-21,-4.200577035218778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.52115369727835e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001002626668196,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,7.405359792755917e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001002623685053,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0004756011185236,288.1492614746094,294.1499938964844,290.1498413085937,287.2598876953125,290.32586669921875,293.3327941894531,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146151762455,7.573828675333516e-09,0.0010146076092496,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.189081192016602,-0.0,-7.01878803965883e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404629198362559e-21,-4.2023384290915035e-21,-4.202290365374271e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.518681326881052e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001002365825115,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.403433846775442e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002363133011,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0004754777764901,288.1454772949219,294.1499938964844,290.0847473144531,287.2118835449219,290.3221435546875,292.4542236328125,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.530418634414673,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404662317898802e-21,-4.202331158949402e-21,-4.202331158949402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.518681326881052e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001002365825115,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.403433846775442e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002363133011,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0004754777764901,288.1454772949219,294.1499938964844,290.0847473144531,287.2118835449219,290.3221435546875,292.4542236328125,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.530418634414673,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404662317898802e-21,-4.202331158949402e-21,-4.202331158949402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,9.516124555375428e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001002096541924,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,7.401445327559486e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0001002093922579,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,0.0004753500397782,288.1413269042969,294.1499938964844,290.0204772949219,287.1641845703125,290.3172912597656,291.8006896972656,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7428317070007324,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,9.516124555375428e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0001002096541924,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,7.401445327559486e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0001002093922579,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,0.0004753500397782,288.1413269042969,294.1499938964844,290.0204772949219,287.1641845703125,290.3172912597656,291.8006896972656,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7428317070007324,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001001820928649,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,7.399409514619038e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0001001818309305,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004752193053718,288.1368103027344,294.1499938964844,289.95709228515625,287.1167907714844,290.3113708496094,291.3095703125,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575618743896484,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001001820928649,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,7.399409514619038e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0001001818309305,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004752193053718,288.1368103027344,294.1499938964844,289.95709228515625,287.1167907714844,290.3113708496094,291.3095703125,286.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575618743896484,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001001542477752,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,7.397352601401508e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0001001539858407,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0004750872321892,288.1319580078125,294.1499938964844,289.8945617675781,287.0697937011719,290.304443359375,290.9359436035156,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453490972518921,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0001001542477752,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,7.397352601401508e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0001001539858407,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0004750872321892,288.1319580078125,294.1499938964844,289.8945617675781,287.0697937011719,290.304443359375,290.9359436035156,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453490972518921,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,9.509541268926114e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0001001403215923,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,7.396324508590624e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,0.0001001400669338,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0004750212247017,288.1294250488281,294.1499938964844,289.8636474609375,287.04644775390625,290.3006286621094,290.7827453613281,286.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407955408096313,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.508226503385232e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,0.0001001264754449,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,7.395302236545831e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0001001262207864,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0004749555373564,288.1268310546875,294.1499938964844,289.8329467773437,287.023193359375,290.2965393066406,290.6475830078125,286.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364274501800537,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001000992560875,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,7.39329116186127e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.000100099001429,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0004748264327645,288.1214294433594,294.1499938964844,289.7722473144531,286.9769897460937,290.2876892089844,290.42108154296875,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280701875686645,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0001000992560875,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,7.39329116186127e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.000100099001429,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,0.0004748264327645,288.1214294433594,294.1499938964844,289.7722473144531,286.9769897460937,290.2876892089844,290.42108154296875,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280701875686645,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001000730408122,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.391355029540136e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001000727934297,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,0.0004747020720969,288.11578369140625,294.1499938964844,289.7125244140625,286.9312744140625,290.27789306640625,290.23992919921875,286.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201255321502685,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
