time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.0001000730408122,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.391355029540136e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001000727934297,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,0.0004747020720969,288.11578369140625,294.1499938964844,289.7125244140625,286.9312744140625,290.27789306640625,290.23992919921875,286.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201255321502685,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001000480915536,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,7.389512757072225e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.000100047844171,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0004745837650261,288.10992431640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2672119140625,290.0918273925781,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12546706199646,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001000480915536,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,7.389512757072225e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166076660156,0.0,0.0,0.000100047844171,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0004745837650261,288.10992431640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2672119140625,290.0918273925781,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12546706199646,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000243646558,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.387759978882968e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001000241245492,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0004744712205138,288.1038513183594,294.1499938964844,289.5959777832031,286.8413391113281,290.2557067871094,289.9679870605469,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053053379058838,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000243646558,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.387759978882968e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001000241245492,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0004744712205138,288.1038513183594,294.1499938964844,289.5959777832031,286.8413391113281,290.2557067871094,289.9679870605469,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053053379058838,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.497444989392534e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0001000129268504,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,7.386915240203962e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0001000126867438,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,0.0004744169709738,288.10076904296875,294.1499938964844,289.56744384765625,286.8191833496094,290.2496337890625,289.91314697265625,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018040418624878,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,9.496384154772386e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0001000017509795,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,7.386090146610513e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077880859375,0.0,0.0,0.0001000015108729,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0004743639728985,288.0976257324219,294.1499938964844,289.5391845703125,286.79718017578125,290.24334716796875,289.8621520996094,286.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983782768249512,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.998010500567034e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.384490891126916e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.997986489906908e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,0.0004742612945847,288.0912170410156,294.1499938964844,289.48345947265625,286.7536315917969,290.230224609375,289.76971435546875,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174457788467407,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.998010500567034e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.384490891126916e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.997986489906908e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,0.0004742612945847,288.0912170410156,294.1499938964844,289.48345947265625,286.7536315917969,290.230224609375,289.76971435546875,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174457788467407,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,9.995926666306332e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,7.382952026091516e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.995903383241966e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,0.0004741624870803,288.0846862792969,294.1499938964844,289.4288024902344,286.7106628417969,290.21636962890625,289.68731689453125,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8538724184036253,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.492350363871084e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,9.995926666306332e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,7.382952026091516e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.995903383241966e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,0.0004741624870803,288.0846862792969,294.1499938964844,289.4288024902344,286.7106628417969,290.21636962890625,289.68731689453125,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8538724184036253,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.993908315664156e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,7.381461909972131e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.993885032599792e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0004740667645819,288.0780029296875,294.1499938964844,289.37518310546875,286.6683349609375,290.2017517089844,289.612548828125,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792902588844299,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.490433876635508e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.993908315664156e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,7.381461909972131e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.993885032599792e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,0.0004740667645819,288.0780029296875,294.1499938964844,289.37518310546875,286.6683349609375,290.2017517089844,289.612548828125,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792902588844299,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.488564683124424e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.99194016912952e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.380008173640817e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.991917613660915e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0004739733994938,288.0712280273437,294.1499938964844,289.3226928710937,286.626708984375,290.1864929199219,289.5436706542969,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734398365020752,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.488564683124424e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,9.99194016912952e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.380008173640817e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.991917613660915e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0004739733994938,288.0712280273437,294.1499938964844,289.3226928710937,286.626708984375,290.1864929199219,289.5436706542969,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734398365020752,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.086181640625,0.0,0.0,9.487644274486227e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.99097028397955e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.37929149181582e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.990947728510946e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004739274154417,288.0678100585937,294.1499938964844,289.2968444824219,286.60614013671875,290.1785888671875,289.51104736328125,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7060340642929075,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,9.486731141805647e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.990008402382956e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,7.378581358352676e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.989985846914352e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0004738818097393,288.0643615722656,294.1499938964844,289.27130126953125,286.58575439453125,290.1705627441406,289.4794311523437,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6782405376434326,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.484921611147e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.9881028290838e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,7.377174188150093e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.988081001210958e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0004737914132419,288.0574035644531,294.1499938964844,289.2210693359375,286.5455627441406,290.15399169921875,289.4188232421875,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6243093013763428,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.484921611147e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.9881028290838e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,7.377174188150093e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.988081001210958e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,0.0004737914132419,288.0574035644531,294.1499938964844,289.2210693359375,286.5455627441406,290.15399169921875,289.4188232421875,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6243093013763428,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.483129542786628e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.98621544567868e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,7.375780114671215e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.98619361780584e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.0004737019189633,288.05035400390625,294.1499938964844,289.1719970703125,286.506103515625,290.1368408203125,289.3612670898437,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5725128650665283,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.483129542786628e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.98621544567868e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,7.375780114671215e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.98619361780584e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.0004737019189633,288.05035400390625,294.1499938964844,289.1719970703125,286.506103515625,290.1368408203125,289.3612670898437,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5725128650665283,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.48135057114996e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.984341886593028e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.374396227532998e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.984320786315948e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004736130358651,288.0432434082031,294.1499938964844,289.1241149902344,286.46746826171875,290.119140625,289.3061828613281,286.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5227636098861694,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.48135057114996e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.984341886593028e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.374396227532998e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.984320786315948e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004736130358651,288.0432434082031,294.1499938964844,289.1241149902344,286.46746826171875,290.119140625,289.3061828613281,286.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5227636098861694,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.479583968641236e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.982481424231082e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.373021799139678e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.98245959635824e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,0.0004735247930511,288.0360717773437,294.1499938964844,289.0774230957031,286.4296569824219,290.1009216308594,289.2532958984375,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474977731704712,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.479583968641236e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.982481424231082e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.373021799139678e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.98245959635824e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,0.0004735247930511,288.0360717773437,294.1499938964844,289.0774230957031,286.4296569824219,290.1009216308594,289.2532958984375,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.474977731704712,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.478705760557204e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.981555922422558e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,7.372338586719707e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.981534822145476e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0004734809044748,288.0325012207031,294.1499938964844,289.0545349121094,286.4110412597656,290.09161376953125,289.2275695800781,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4518004655838013,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.47783119045198e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.980635513784364e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,7.371659012278542e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.980614413507284e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,0.0004734372487291,288.02886962890625,294.1499938964844,289.031982421875,286.3926696777344,290.08221435546875,289.2023010253906,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290910959243774,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.476098784944044e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.978810703614728e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.370310777332634e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.978789603337646e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004733506939373,288.0216369628906,294.1499938964844,288.9877624511719,286.3565673828125,290.0630187988281,289.1530456542969,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850373029708862,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.476098784944044e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.978810703614728e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.370310777332634e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.978789603337646e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004733506939373,288.0216369628906,294.1499938964844,288.9877624511719,286.3565673828125,290.0630187988281,289.1530456542969,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3850373029708862,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.47439402807504e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.977014997275546e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.36898509785533e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.976994624594226e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004732655652333,288.0143737792969,294.1499938964844,288.94482421875,286.3213806152344,290.0433959960937,289.1053771972656,287.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427636623382568,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.47439402807504e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.977014997275546e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.36898509785533e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.976994624594226e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004732655652333,288.0143737792969,294.1499938964844,288.94482421875,286.3213806152344,290.0433959960937,289.1053771972656,287.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3427636623382568,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.472728561377151e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.975260763894768e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,7.367689249804243e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.975241118809208e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.000473182357382,288.007080078125,294.1499938964844,288.9031982421875,286.2871398925781,290.0233764648437,289.0592346191406,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302219033241272,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.472728561377151e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.975260763894768e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,7.367689249804243e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.975241118809208e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.000473182357382,288.007080078125,294.1499938964844,288.9031982421875,286.2871398925781,290.0233764648437,289.0592346191406,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302219033241272,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.973561827791856e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,7.366434874711558e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.973542182706296e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0004731017688754,287.999755859375,294.1499938964844,288.8628845214844,286.2538757324219,290.00299072265625,289.0145263671875,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26335871219635,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.471115481574088e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.973561827791856e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,7.366434874711558e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.973542182706296e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0004731017688754,287.999755859375,294.1499938964844,288.8628845214844,286.2538757324219,290.00299072265625,289.0145263671875,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26335871219635,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.470333316130564e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.972738189389928e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,7.365825877059251e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.972718544304372e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.000473062711535,287.9961242675781,294.1499938964844,288.8432006835937,286.23760986328125,289.99267578125,288.99267578125,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2445498704910278,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.469570068176836e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282592773437,0.0,0.0,9.971934196073562e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.365232158917934e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.971914550988004e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004730245564132,287.9924621582031,294.1499938964844,288.8238830566406,286.2215881347656,289.98223876953125,288.9712219238281,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.226146936416626,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.9703946034424e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,7.364094926742837e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.970374958356842e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242004394531,0.0,0.0,0.0004729515640065,287.9851379394531,294.1499938964844,288.7862548828125,286.1903381347656,289.9612121582031,288.9292907714844,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905357837677002,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.468108328292146e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.9703946034424e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,7.364094926742837e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.970374958356842e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242004394531,0.0,0.0,0.0004729515640065,287.9851379394531,294.1499938964844,288.7862548828125,286.1903381347656,289.9612121582031,288.9292907714844,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1905357837677002,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
