time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.968961239792408e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,7.363037002505735e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.96894232230261e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0004728835774585,287.9778137207031,294.1499938964844,288.75,286.1601257324219,289.9398803710937,288.88873291015625,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1565223932266235,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.466747724218294e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.968961239792408e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,7.363037002505735e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.96894232230261e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0004728835774585,287.9778137207031,294.1499938964844,288.75,286.1601257324219,289.9398803710937,288.88873291015625,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1565223932266235,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.465443872613832e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.96758826659061e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,7.362022734014317e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,9.967569349100812e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004728184721898,287.97052001953125,294.1499938964844,288.7174987792969,286.1329040527344,289.9183044433594,288.8497619628906,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1246823072433472,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.465443872613832e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.96758826659061e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,7.362022734014317e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,9.967569349100812e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004728184721898,287.97052001953125,294.1499938964844,288.7174987792969,286.1329040527344,289.9183044433594,288.8497619628906,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1246823072433472,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.966209472622722e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,7.361004099948332e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,9.966190555132926e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004727530758827,287.96319580078125,294.1499938964844,288.6908874511719,286.1103820800781,289.8966064453125,288.8133239746094,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968315601348877,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,9.46413492783904e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.966209472622722e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,7.361004099948332e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,9.966190555132926e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004727530758827,287.96319580078125,294.1499938964844,288.6908874511719,286.1103820800781,289.8966064453125,288.8133239746094,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0968315601348877,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043640136719,0.0,0.0,9.46347863646224e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.965518984245136e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,7.360494055319577e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,9.96550006675534e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,0.0004727203049696,287.9595642089844,294.1499938964844,288.6796875,286.1007995605469,289.8857421875,288.7962951660156,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0845407247543335,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,9.462822345085442e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.964827040676028e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,7.359983283095062e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,9.964808850781992e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,0.0004726875049527,287.9559326171875,294.1499938964844,288.6697692871094,286.0922546386719,289.8748779296875,288.7801208496094,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0733174085617063,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.963439515559004e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,7.358958100667223e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,9.963421325664969e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,0.0004726217011921,287.9486694335937,294.1499938964844,288.6537475585937,286.0782165527344,289.85321044921875,288.7506408691406,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0538815259933472,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.461504669161512e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.963439515559004e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,7.358958100667223e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,9.963421325664969e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,0.0004726217011921,287.9486694335937,294.1499938964844,288.6537475585937,286.0782165527344,289.85321044921875,288.7506408691406,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0538815259933472,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.962039621314034e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,7.357924187090248e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,9.962021431419998e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.000472555286251,287.9414367675781,294.1499938964844,288.6424255371094,286.0679626464844,289.8316955566406,288.7251892089844,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0383070707321167,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.460175351705402e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.962039621314034e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,7.357924187090248e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,9.962021431419998e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.000472555286251,287.9414367675781,294.1499938964844,288.6424255371094,286.0679626464844,289.8316955566406,288.7251892089844,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0383070707321167,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.458829299546778e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.960622264770792e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,7.356877904385328e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.960604074876755e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004724880855064,287.9342041015625,294.1499938964844,288.6354064941406,286.06121826171875,289.8103942871094,288.7039794921875,287.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0263344049453735,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.458829299546778e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.960622264770792e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,7.356877904385328e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.960604074876755e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004724880855064,287.9342041015625,294.1499938964844,288.6354064941406,286.06121826171875,289.8103942871094,288.7039794921875,287.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0263344049453735,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.959183080354704e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,7.355814886977896e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.959165618056431e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,0.000472419837024,287.9270324707031,294.1499938964844,288.63232421875,286.0576477050781,289.7894287109375,288.6868591308594,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017539143562317,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,9.457463602302596e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.959183080354704e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,7.355814886977896e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.959165618056431e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,0.000472419837024,287.9270324707031,294.1499938964844,288.63232421875,286.0576477050781,289.7894287109375,288.6868591308594,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017539143562317,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.456771658733488e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.958454756997526e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,7.355277193710208e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.958437294699252e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,0.0004723852907773,287.9234619140625,294.1499938964844,288.63214111328125,286.05694580078125,289.7790832519531,288.67987060546875,287.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0143053531646729,-0.0,-6.923476547626707e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.456074621994048e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.957720612874256e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,7.35473440727219e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.95770315057598e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0004723504534922,287.9198913574219,294.1499938964844,288.6327819824219,286.05694580078125,289.768798828125,288.673828125,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.0117404460906982,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.956231951946393e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,7.353635737672448e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.95621521724388e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0004722798767033,287.91278076171875,294.1499938964844,288.63641357421875,286.0588684082031,289.74859619140625,288.6644287109375,287.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008445143699646,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.454661631025374e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.956231951946393e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,7.353635737672448e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.95621521724388e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,0.0004722798767033,287.91278076171875,294.1499938964844,288.63641357421875,286.0588684082031,289.74859619140625,288.6644287109375,287.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008445143699646,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.45322317420505e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,9.95471709757112e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,7.352516695391387e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.954700362868608e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,0.0004722080193459,287.9057006835937,294.1499938964844,288.64276123046875,286.06304931640625,289.7288513183594,288.6585693359375,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007542610168457,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.45322317420505e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,9.95471709757112e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,7.352516695391387e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.954700362868608e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,0.0004722080193459,287.9057006835937,294.1499938964844,288.64276123046875,286.06304931640625,289.7288513183594,288.6585693359375,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007542610168457,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.451759251533076e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,9.953175322152674e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,7.351378008024767e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.953158587450162e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.00047213488142,287.8986511230469,294.1499938964844,288.6515197753906,286.0691833496094,289.7095947265625,288.6560363769531,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086956024169922,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.451759251533076e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,9.953175322152674e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,7.351378008024767e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.953158587450162e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.00047213488142,287.8986511230469,294.1499938964844,288.6515197753906,286.0691833496094,289.7095947265625,288.6560363769531,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086956024169922,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.450269863009451e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.951607353286818e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.350219675572589e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.951590618584304e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,0.0004720605211332,287.89166259765625,294.1499938964844,288.6622314453125,286.0770263671875,289.6908874511719,288.6565856933594,287.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01165771484375,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.450269863009451e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.951607353286818e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.350219675572589e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.951590618584304e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,0.0004720605211332,287.89166259765625,294.1499938964844,288.6622314453125,286.0770263671875,289.6908874511719,288.6565856933594,287.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01165771484375,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,9.449516801396383e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.95081354631111e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,7.349633233388886e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.95079753920436e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,0.0004720228898804,287.88818359375,294.1499938964844,288.668212890625,286.0814819335937,289.6817321777344,288.65789794921875,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013691782951355,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449768066406,0.0,0.0,9.448757919017226e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.950014646165072e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,7.349043153226376e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.94999791146256e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.0004719849675893,287.8847351074219,294.1499938964844,288.6745300292969,286.08624267578125,289.6727294921875,288.6598205566406,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0160541534423828,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.948399383574724e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.34784989617765e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.948383376467972e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0004719083663076,287.8778076171875,294.1499938964844,288.68804931640625,286.09649658203125,289.6551208496094,288.6652526855469,287.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215911865234375,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.447224147152156e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.948399383574724e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.34784989617765e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.948383376467972e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0004719083663076,287.8778076171875,294.1499938964844,288.68804931640625,286.09649658203125,289.6551208496094,288.6652526855469,287.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215911865234375,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.445670002605766e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.946762293111532e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,7.346641359617934e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.946746286004782e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,0.0004718307463917,287.8709716796875,294.1499938964844,288.702392578125,286.1075439453125,289.6380615234375,288.6727294921875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0280613899230957,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.445670002605766e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.946762293111532e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,7.346641359617934e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.946746286004782e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,0.0004718307463917,287.8709716796875,294.1499938964844,288.702392578125,286.1075439453125,289.6380615234375,288.6727294921875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0280613899230957,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.444098395761102e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.945107012754306e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.34541827114299e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,9.945091005647556e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,0.0004717522242572,287.8641662597656,294.1499938964844,288.7171325683594,286.1190490722656,289.62158203125,288.681884765625,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0351519584655762,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.444098395761102e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.945107012754306e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,7.34541827114299e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,9.945091005647556e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,0.0004717522242572,287.8641662597656,294.1499938964844,288.7171325683594,286.1190490722656,289.62158203125,288.681884765625,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0351519584655762,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.442510781809688e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.943434997694568e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.344184268731624e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.943419718183576e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0004716729163192,287.8573913574219,294.1499938964844,288.7319030761719,286.1307373046875,289.6056823730469,288.6923217773437,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042573094367981,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,9.442510781809688e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.943434997694568e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.344184268731624e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.943419718183576e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0004716729163192,287.8573913574219,294.1499938964844,288.7319030761719,286.1307373046875,289.6056823730469,288.6923217773437,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042573094367981,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.441712609259412e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,9.942594624590129e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,7.343562901951373e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,9.94257934507914e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004716330440714,287.8540344238281,294.1499938964844,288.7391967773437,286.13653564453125,289.5979309082031,288.6978759765625,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0463274717330933,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,9.44091152632609e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.941750613506883e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,7.342940079979599e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,9.941735333995894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,0.0004715930263046,287.8507080078125,294.1499938964844,288.746337890625,286.1422424316406,289.5902709960937,288.70361328125,287.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0500566959381104,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.94005531538278e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,7.341687887674198e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.94004076346755e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004715126415248,287.8440246582031,294.1499938964844,288.7600402832031,286.1533508300781,289.57537841796875,288.71551513671875,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573115348815918,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
