time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.439302084501831e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.94005531538278e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,7.341687887674198e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.94004076346755e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004715126415248,287.8440246582031,294.1499938964844,288.7600402832031,286.1533508300781,289.57537841796875,288.71551513671875,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0573115348815918,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,9.43768536671996e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.93835346889682e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.340430602198467e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.938338189385831e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0004714319074992,287.8374328613281,294.1499938964844,288.7725830078125,286.1636962890625,289.5609741210937,288.7276611328125,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0640590190887451,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,9.43768536671996e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.93835346889682e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.340430602198467e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.938338189385831e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0004714319074992,287.8374328613281,294.1499938964844,288.7725830078125,286.1636962890625,289.5609741210937,288.7276611328125,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0640590190887451,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.436065738555044e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.936647256836296e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,7.33917040633969e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.936632704921068e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.0004713509697467,287.83087158203125,294.1499938964844,288.7835998535156,286.1730041503906,289.54705810546875,288.7396850585937,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700212717056274,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.436065738555044e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.936647256836296e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,7.33917040633969e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.936632704921068e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.0004713509697467,287.83087158203125,294.1499938964844,288.7835998535156,286.1730041503906,289.54705810546875,288.7396850585937,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0700212717056274,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.434444655198604e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.934940317180008e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.337909482885152e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.93492576526478e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,0.0004712700028903,287.8243713378906,294.1499938964844,288.792724609375,286.18096923828125,289.5335998535156,288.75115966796875,287.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0749117136001587,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.434444655198604e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.934940317180008e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,7.337909482885152e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.93492576526478e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,0.0004712700028903,287.8243713378906,294.1499938964844,288.792724609375,286.18096923828125,289.5335998535156,288.75115966796875,287.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0749117136001587,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,9.433634841116144e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.934087574947624e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,7.337280112551525e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.934073023032396e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0004712295776698,287.8211669921875,294.1499938964844,288.7964172363281,286.1843566894531,289.5270080566406,288.7565612792969,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.076837420463562,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.43282648222521e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,9.933235560311005e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,7.336650742217898e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88983154296875,0.0,0.0,9.933221735991538e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,0.0004711891815531,287.8179626464844,294.1499938964844,288.7995300292969,286.1872863769531,289.5205078125,288.7616577148437,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.078407645225525,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.431986836716531e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.93235153146088e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,7.335998088819906e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,9.932336979545652e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,0.0004711472429335,287.81463623046875,294.1499938964844,288.8020324707031,286.1898193359375,289.51385498046875,288.7666320800781,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0796223878860474,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.431213402422144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.931536624208091e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,7.335396367125213e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.931522799888626e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,0.0004711085930466,287.8115539550781,294.1499938964844,288.8036499023437,286.1916809082031,289.5077514648437,288.7709350585937,287.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.080388069152832,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.92984714685008e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,7.334147812798619e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.929833322530612e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004710284410975,287.80523681640625,294.1499938964844,288.8046875,286.1937866210937,289.4952697753906,288.7785339355469,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0804383754730225,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.92984714685008e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,7.334147812798619e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.929833322530612e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004710284410975,287.80523681640625,294.1499938964844,288.8046875,286.1937866210937,289.4952697753906,288.7785339355469,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0804383754730225,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.928169311024249e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,7.332908717216924e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.928155486704782e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0004709488712251,287.7989807128906,294.1499938964844,288.80224609375,286.1933898925781,289.48297119140625,288.7841491699219,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0783464908599854,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.928169311024249e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,7.332908717216924e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.928155486704782e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0004709488712251,287.7989807128906,294.1499938964844,288.80224609375,286.1933898925781,289.48297119140625,288.7841491699219,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0783464908599854,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.926506754709408e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,7.331681263167411e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.92649293038994e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0004708699998445,287.7927551269531,294.1499938964844,288.7959289550781,286.1900939941406,289.4708251953125,288.7873840332031,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0738216638565063,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.926506754709408e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,7.331681263167411e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.92649293038994e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0004708699998445,287.7927551269531,294.1499938964844,288.7959289550781,286.1900939941406,289.4708251953125,288.7873840332031,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0738216638565063,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.425654570804908e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.92568238871172e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,7.331072265515104e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.925668564392254e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0004708309134002,287.7896728515625,294.1499938964844,288.7912292480469,286.1872863769531,289.4647827148437,288.7879333496094,287.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0705028772354126,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.424876043340193e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.924862388288602e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,7.330466905841604e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.924849291564895e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,0.0004707920306827,287.78662109375,294.1499938964844,288.785400390625,286.1836853027344,289.458740234375,288.7877502441406,287.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066503882408142,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.923239122144878e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,7.329267828026786e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.923226025421172e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,0.0004707150219473,287.780517578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4466247558594,288.78515625,287.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563664436340332,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.923239122144878e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,7.329267828026786e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,9.923226025421172e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,0.0004707150219473,287.780517578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4466247558594,288.78515625,287.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563664436340332,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.921626769937576e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,7.328076753765345e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.92161367321387e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004706385661847,287.77447509765625,294.1499938964844,288.75,286.1601257324219,289.4344177246094,288.77899169921875,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0429017543792725,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528137207031,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.921626769937576e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,7.328076753765345e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.92161367321387e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004706385661847,287.77447509765625,294.1499938964844,288.75,286.1601257324219,289.4344177246094,288.77899169921875,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0429017543792725,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.919430885929614e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.326454942813143e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,9.919417789205907e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0004705344035755,287.7684936523437,294.1499938964844,288.7247314453125,286.143798828125,289.4219970703125,288.7691955566406,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.02606463432312,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.419718116987497e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.919430885929614e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.326454942813143e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,9.919417789205907e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0004705344035755,287.7684936523437,294.1499938964844,288.7247314453125,286.143798828125,289.4219970703125,288.7691955566406,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.02606463432312,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.916152339428665e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.324033504119143e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.91613997030072e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0004703789018094,287.7625732421875,294.1499938964844,288.69488525390625,286.12615966796875,289.4093322753906,288.7552490234375,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0057955980300903,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.416605462320148e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.916152339428665e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,7.324033504119143e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.91613997030072e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0004703789018094,287.7625732421875,294.1499938964844,288.69488525390625,286.12615966796875,289.4093322753906,288.7552490234375,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0057955980300903,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.414706437382848e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.914152906276286e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,7.322556484723464e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.91413980955258e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004702840524259,287.7596130371094,294.1499938964844,288.6783752441406,286.11688232421875,289.40283203125,288.7466735839844,287.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9944178462028505,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.412612416781484e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.911947563523428e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,7.32092812540941e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.91193446679972e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,0.0004701794241555,287.7567138671875,294.1499938964844,288.6608581542969,286.1073303222656,289.3962707519531,288.7370910644531,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9823458790779114,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.409854101249948e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,9.909043001243845e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,7.318782445508987e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.9090306321159e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0004700416757259,287.7532043457031,294.1499938964844,288.6385803222656,286.09552001953125,289.38824462890625,288.7242736816406,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.966960906982422,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.407901961822064e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.906986815622076e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,7.317263953154907e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.906974446494132e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,0.00046994414879,287.7508850097656,294.1499938964844,288.6230163574219,286.08746337890625,289.3828125,288.7151184082031,287.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9562630653381348,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.402645082445817e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.901451267069206e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.313175592571497e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.901438897941262e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004696815740317,287.7451477050781,294.1499938964844,288.5817565917969,286.0666809082031,289.3688659667969,288.6893920898437,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9276320934295654,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.402645082445817e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.901451267069206e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.313175592571497e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.901438897941262e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004696815740317,287.7451477050781,294.1499938964844,288.5817565917969,286.0666809082031,289.3688659667969,288.6893920898437,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9276320934295654,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.39702513278462e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.895533003145827e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,7.308804197236896e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.895521361613646e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004694008384831,287.7394714355469,294.1499938964844,288.53741455078125,286.0451354980469,289.3544311523437,288.6602478027344,287.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8968294858932495,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.39702513278462e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.895533003145827e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,7.308804197236896e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.895521361613646e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004694008384831,287.7394714355469,294.1499938964844,288.53741455078125,286.0451354980469,289.3544311523437,288.6602478027344,287.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8968294858932495,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.889408102026208e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,7.304280734388158e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.889395732898264e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004691102949436,287.7338562011719,294.1499938964844,288.4904479980469,286.0229187011719,289.3394470214844,288.6278076171875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640474677085876,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.889408102026208e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,7.304280734388158e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.889395732898264e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,0.0004691102949436,287.7338562011719,294.1499938964844,288.4904479980469,286.0229187011719,289.3394470214844,288.6278076171875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640474677085876,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.388282342115416e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.88632600638084e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,7.30200408725068e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.886314364848658e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0004689641064032,287.7310791015625,294.1499938964844,288.466064453125,286.0115966796875,289.33172607421875,288.6104431152344,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8470214605331421,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,9.883260645437986e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,7.299740536836907e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.883249003905804e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004688187036663,287.7283020019531,294.1499938964844,288.441162109375,286.00018310546875,289.3238525390625,288.5923767089844,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8296334147453308,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
