time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.877273259917274e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,7.295318209799007e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.877261618385091e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004685347084887,287.7228088378906,294.1499938964844,288.3900146484375,285.97705078125,289.30767822265625,288.5543518066406,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7938973307609558,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.877273259917274e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,7.295318209799007e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.877261618385091e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0004685347084887,287.7228088378906,294.1499938964844,288.3900146484375,285.97705078125,289.30767822265625,288.5543518066406,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7938973307609558,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,9.871636575553566e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,7.29115417925641e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.871624934021384e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004682673024944,287.7173767089844,294.1499938964844,288.3373107910156,285.95367431640625,289.2908630371094,288.5138854980469,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7570319175720215,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,9.871636575553566e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,7.29115417925641e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.871624934021384e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004682673024944,287.7173767089844,294.1499938964844,288.3373107910156,285.95367431640625,289.2908630371094,288.5138854980469,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7570319175720215,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.866523032542318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,7.287377957254648e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004680247802753,287.7120056152344,294.1499938964844,288.283447265625,285.9302062988281,289.2734375,288.4712829589844,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7193458676338196,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.866523032542318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,7.287377957254648e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0004680247802753,287.7120056152344,294.1499938964844,288.283447265625,285.9302062988281,289.2734375,288.4712829589844,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7193458676338196,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.86217419267632e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.284165621967986e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.862162551144138e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0004678184632211,287.7066650390625,294.1499938964844,288.2288513183594,285.9067687988281,289.2553100585937,288.4266357421875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765719610039e-09,0.0009979221504181,-0.0137805081903934,0.0,0.0,0.0,-0.0075997663661837,60.0,0.68108069896698,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.36534779611975e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.86217419267632e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.284165621967986e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,9.862162551144138e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0004678184632211,287.7066650390625,294.1499938964844,288.2288513183594,285.9067687988281,289.2553100585937,288.4266357421875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765719610039e-09,0.0009979221504181,-0.0137805081903934,0.0,0.0,0.0,-0.0075997663661837,60.0,0.68108069896698,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.363538265461102e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.860268619377166e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.282758451765403e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.860257705440743e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004677280958276,287.7040405273437,294.1499938964844,288.2013854980469,285.8951110839844,289.2460327148437,288.4037170410156,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213384732604,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6618300080299377,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.362013224745168e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.858662815531716e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,7.281572470674291e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.858651901595294e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.0004676519311033,287.701416015625,294.1499938964844,288.1738586425781,285.8835144042969,289.236572265625,288.38037109375,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580133244365015e-09,0.000997566152364,-0.0136714410036802,0.0,0.0,0.0,-0.0075791273266077,60.0,0.6425417065620422,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.360328840557486e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.856888937065378e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,7.280262070707977e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.856877295533196e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004675677628256,287.6978759765625,294.1499938964844,288.136474609375,285.86785888671875,289.2235107421875,288.3481140136719,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559085192174962e-09,0.0009973860578611,-0.0136163011193275,0.0,0.0,0.0,-0.0075686923228204,60.0,0.6163003444671631,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.35971547733061e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.856242832029238e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.279784767888486e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.856231918092816e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0004675371164921,287.6961975097656,294.1499938964844,288.118896484375,285.8605651855469,289.2172546386719,288.332763671875,287.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551415327431641e-09,0.0009973205160349,-0.0135962078347802,0.0,0.0,0.0,-0.0075648901984095,60.0,0.6039671897888184,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.855051757767797e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.278905104612932e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.855040843831377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.000467480655061,287.6910705566406,294.1499938964844,288.0643005371094,285.8381042480469,289.19732666015625,288.283935546875,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537239999853227e-09,0.0009971993276849,-0.0135590722784399,0.0,0.0,0.0,-0.0075578629039227,60.0,0.5656148791313171,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.855051757767797e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.278905104612932e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.855040843831377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.000467480655061,287.6910705566406,294.1499938964844,288.0643005371094,285.8381042480469,289.19732666015625,288.283935546875,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537239999853227e-09,0.0009971993276849,-0.0135590722784399,0.0,0.0,0.0,-0.0075578629039227,60.0,0.5656148791313171,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.358723036712036e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.85519727692008e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,7.279012788785622e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0004674875526688,287.6859741210937,294.1499938964844,288.01043701171875,285.8163146972656,289.1767883300781,288.23406982421875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388804653944135e-09,0.0009972132975235,-0.0135633703321218,0.0,0.0,0.0,-0.0075586759485304,60.0,0.5277462601661682,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.358723036712036e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.85519727692008e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,7.279012788785622e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0004674875526688,287.6859741210937,294.1499938964844,288.01043701171875,285.8163146972656,289.1767883300781,288.23406982421875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.5388804653944135e-09,0.0009972132975235,-0.0135633703321218,0.0,0.0,0.0,-0.0075586759485304,60.0,0.5277462601661682,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,9.360220428789034e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.856773976935074e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.280176942003891e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.856763062998652e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004675623495131,287.6809387207031,294.1499938964844,287.9577331542969,285.7952880859375,289.1556701660156,288.1834411621094,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557452720239553e-09,0.0009973720880225,-0.0136120254173874,0.0,0.0,0.0,-0.007567883003503,60.0,0.4906127750873565,-0.0,-6.7823279437107e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,9.360220428789034e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.856773976935074e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.280176942003891e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.856763062998652e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004675623495131,287.6809387207031,294.1499938964844,287.9577331542969,285.7952880859375,289.1556701660156,288.1834411621094,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557452720239553e-09,0.0009973720880225,-0.0136120254173874,0.0,0.0,0.0,-0.007567883003503,60.0,0.4906127750873565,-0.0,-6.7823279437107e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.361395495943724e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.858010889729484e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,7.281091529875994e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.858000703388824e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0004676210519392,287.6784362792969,294.1499938964844,287.93194580078125,285.78515625,289.1448974609375,288.1579284667969,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572052153013374e-09,0.0009974968852475,-0.0136502711102366,0.0,0.0,0.0,-0.0075751203112304,60.0,0.4724216759204864,-0.0,-6.784025430306428e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.362918353872374e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.859615238383412e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,7.282276055775583e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.859604324446992e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.000467697129352,287.6759338378906,294.1499938964844,287.9065856933594,285.7752380371094,289.13397216796875,288.13232421875,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590987228742961e-09,0.0009976587025448,-0.0136998770758509,0.0,0.0,0.0,-0.0075845071114599,60.0,0.4545149207115173,-0.0,-6.78622882333002e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.36681535677053e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.863718878477812e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,7.285307219717652e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.863708692137152e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004678918048739,287.6710205078125,294.1499938964844,287.8572998046875,285.75634765625,289.1117858886719,288.0810241699219,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980788454413,5.639464895068613e-09,0.0009980732575058,-0.0138268750160932,0.0,0.0,0.0,-0.0076085394248366,60.0,0.4195415675640106,-0.0,-6.79186982210922e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.36681535677053e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.863718878477812e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,7.285307219717652e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.863708692137152e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004678918048739,287.6710205078125,294.1499938964844,287.8572998046875,285.75634765625,289.1117858886719,288.0810241699219,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980788454413,5.639464895068613e-09,0.0009980732575058,-0.0138268750160932,0.0,0.0,0.0,-0.0076085394248366,60.0,0.4195415675640106,-0.0,-6.79186982210922e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.868792403722182e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,7.289054337888956e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,0.0004681324935518,287.6661376953125,294.1499938964844,287.810302734375,285.7387390136719,289.0891418457031,288.0298767089844,287.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699416938398372e-09,0.0009985858341678,-0.0139839323237538,0.0,0.0,0.0,-0.0076382597908377,60.0,0.3860469460487366,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.868792403722182e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,7.289054337888956e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,0.0004681324935518,287.6661376953125,294.1499938964844,287.810302734375,285.7387390136719,289.0891418457031,288.0298767089844,287.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699416938398372e-09,0.0009985858341678,-0.0139839323237538,0.0,0.0,0.0,-0.0076382597908377,60.0,0.3860469460487366,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.377261449117212e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.874717943603172e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,7.293430826393887e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004684135783463,287.66131591796875,294.1499938964844,287.7659912109375,285.7225952148437,289.0660400390625,287.9794311523437,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769450250880936e-09,0.0009991846745833,-0.0141673991456627,0.0,0.0,0.0,-0.0076729785650968,60.0,0.3544234335422516,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.377261449117212e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.874717943603172e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,7.293430826393887e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004684135783463,287.66131591796875,294.1499938964844,287.7659912109375,285.7225952148437,289.0660400390625,287.9794311523437,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769450250880936e-09,0.0009991846745833,-0.0141673991456627,0.0,0.0,0.0,-0.0076729785650968,60.0,0.3544234335422516,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.881158621283248e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,7.29818784748204e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.88114916253835e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004687191103585,287.65655517578125,294.1499938964844,287.7247314453125,285.7081298828125,289.0426330566406,287.9299011230469,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845576023233434e-09,0.000999835669063,-0.0143668241798877,0.0,0.0,0.0,-0.0077107171528041,60.0,0.3245586156845093,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.881158621283248e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,7.29818784748204e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.88114916253835e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004687191103585,287.65655517578125,294.1499938964844,287.7247314453125,285.7081298828125,289.0426330566406,287.9299011230469,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845576023233434e-09,0.000999835669063,-0.0143668241798877,0.0,0.0,0.0,-0.0077107171528041,60.0,0.3245586156845093,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.386544115841387e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.884493192657828e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.300650759134442e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.88448373391293e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,0.000468877289677,287.6541748046875,294.1499938964844,287.7053527832031,285.7015380859375,289.0307922363281,287.9056396484375,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3104114234447479,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.389726619701833e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.887845226330684e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,7.303126767510548e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.887835039990024e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004690362839028,287.6518249511719,294.1499938964844,287.6868896484375,285.6954650878906,289.0189208984375,287.8818359375,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2969177961349487,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.394509106641637e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.89288091659546e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,7.306846237042919e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.89287145785056e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0004692751681432,287.64825439453125,294.1499938964844,287.66064453125,285.68719482421875,289.000732421875,287.84674072265625,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137185777172e-09,0.0010010205442085,-0.014729805290699,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2776303589344024,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.39598903642036e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.894439426716416e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.307997293537483e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.89442996797152e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004693490918725,287.64715576171875,294.1499938964844,287.6528625488281,285.684814453125,288.9949645996094,287.8358764648437,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780589759349,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2718017697334289,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.900578152155504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.31253094272688e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004696402756962,287.6425170898437,294.1499938964844,287.6230163574219,285.6763610839844,288.97088623046875,287.792724609375,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075113301307056e-09,0.001001798431389,-0.0149681270122528,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2495872378349304,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.900578152155504e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.31253094272688e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004696402756962,287.6425170898437,294.1499938964844,287.6230163574219,285.6763610839844,288.97088623046875,287.792724609375,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075113301307056e-09,0.001001798431389,-0.0149681270122528,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2495872378349304,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.906017658067869e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,7.316548726521432e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.906008199322967e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004698983102571,287.6379699707031,294.1499938964844,287.5977478027344,285.6702880859375,288.9467163085937,287.75250244140625,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2301021516323089,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.906017658067869e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,7.316548726521432e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.906008199322967e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004698983102571,287.6379699707031,294.1499938964844,287.5977478027344,285.6702880859375,288.9467163085937,287.75250244140625,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2301021516323089,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.41105099627748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.910299559123814e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,7.319711585296318e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004701014549937,287.6334533691406,294.1499938964844,287.5774230957031,285.666748046875,288.9225769042969,287.716064453125,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189995627181588e-09,0.0010027808602899,-0.0152690708637237,0.0,0.0,0.0,-0.0078814616426825,60.0,0.2140232175588607,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.41105099627748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.910299559123814e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,7.319711585296318e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004701014549937,287.6334533691406,294.1499938964844,287.5774230957031,285.666748046875,288.9225769042969,287.716064453125,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189995627181588e-09,0.0010027808602899,-0.0152690708637237,0.0,0.0,0.0,-0.0078814616426825,60.0,0.2140232175588607,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.412673534825444e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.912008681567386e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,7.320973963942379e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.911999222822487e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0004701825091615,287.6312255859375,294.1499938964844,287.5692443847656,285.6659851074219,288.9105529785156,287.69927978515625,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101763731448045e-09,0.0010029535042122,-0.015321934595704,0.0,0.0,0.0,-0.007891465909779,60.0,0.2071844190359115,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
