time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.413898806087671e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.91329870885238e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,7.321926386794075e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.913289250107482e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0004702437145169,287.6289978027344,294.1499938964844,287.5624389648437,285.6659545898437,288.8985595703125,287.6835327148437,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.2254064125966124e-09,0.0010030837729573,-0.0153618305921554,0.0,0.0,0.0,-0.0078990161418914,60.0,0.2012643367052078,-0.0,-6.860240375772264e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.91465349216014e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.322926830966026e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004703079757746,287.62457275390625,294.1499938964844,287.5531616210937,285.6680603027344,288.874755859375,287.6552734375,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241359873371266e-09,0.0010032202117145,-0.0154036227613687,0.0,0.0,0.0,-0.0079069258645176,60.0,0.1921629607677459,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.91465349216014e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.322926830966026e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004703079757746,287.62457275390625,294.1499938964844,287.5531616210937,285.6680603027344,288.874755859375,287.6552734375,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032264981418,6.241359873371266e-09,0.0010032202117145,-0.0154036227613687,0.0,0.0,0.0,-0.0079069258645176,60.0,0.1921629607677459,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.914246766129509e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.914238034980372e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0004702887090388,287.6202087402344,294.1499938964844,287.54998779296875,285.6732788085937,288.8512878417969,287.6319885253906,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.2364833297579025e-09,0.0010031785350292,-0.0153908478096127,0.0,0.0,0.0,-0.0079045081511139,60.0,0.1872126162052154,-0.0,-6.86153640572229e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.414799569640309e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.914246766129509e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.914238034980372e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0004702887090388,287.6202087402344,294.1499938964844,287.54998779296875,285.6732788085937,288.8512878417969,287.6319885253906,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.2364833297579025e-09,0.0010031785350292,-0.0153908478096127,0.0,0.0,0.0,-0.0079045081511139,60.0,0.1872126162052154,-0.0,-6.86153640572229e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.91246706689708e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,7.321312295971438e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.912458335747942e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0004702043079305,287.61590576171875,294.1499938964844,287.54998779296875,285.6794738769531,288.8282165527344,287.6139831542969,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357117866915e-09,0.0010029979748651,-0.0153355067595839,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1856880784034729,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.91246706689708e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,7.321312295971438e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.912458335747942e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0004702043079305,287.61590576171875,294.1499938964844,287.54998779296875,285.6794738769531,288.8282165527344,287.6139831542969,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357117866915e-09,0.0010029979748651,-0.0153355067595839,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1856880784034729,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.909962682286276e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.319462747545913e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004700855060946,287.61163330078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8055725097656,287.5999755859375,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653766976884e-09,0.0010027439566329,-0.0152576975524425,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1851155906915664,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.909962682286276e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.319462747545913e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.90995395113714e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004700855060946,287.61163330078125,294.1499938964844,287.54998779296875,285.6844787597656,288.8055725097656,287.5999755859375,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653766976884e-09,0.0010027439566329,-0.0152576975524425,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1851155906915664,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.40929094213061e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.90844564512372e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,7.318342250073329e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.908436913974585e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,0.0004700135323219,287.6095275878906,294.1499938964844,287.54998779296875,285.68658447265625,288.7944030761719,287.5942687988281,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167670374424006e-09,0.0010025901719927,-0.0152105884626507,0.0,0.0,0.0,-0.0078703947365283,60.0,0.1849054843187332,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.407729521626608e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,9.906802006298676e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,7.317127892747521e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.90679327514954e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004699355631601,287.607421875,294.1499938964844,287.54998779296875,285.6884155273437,288.7833251953125,287.5892028808594,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481877366986745e-09,0.0010024235816672,-0.0151595510542392,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1847076565027237,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.404784941580148e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.90370026556775e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,7.314837421290576e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.903691534418611e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0004697884432971,287.6039428710937,294.1499938964844,287.54998779296875,285.6909484863281,288.7649841308594,287.58203125,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.1114344696022735e-09,0.0010021093767136,-0.0150632737204432,0.0,0.0,0.0,-0.0078425165265798,60.0,0.1843885332345962,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.404191223438828e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.903075260808691e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,7.314376125577837e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.903067257255316e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004697588155977,287.603271484375,294.1499938964844,287.54998779296875,285.6913452148437,288.7615051269531,287.5807800292969,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104032390652492e-09,0.0010020460467785,-0.0150438835844397,0.0,0.0,0.0,-0.0078388471156358,60.0,0.1843286305665969,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.898909775074571e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.311299123102799e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004695612005889,287.59918212890625,294.1499938964844,287.54998779296875,285.6933288574219,288.74005126953125,287.5741577148437,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839598268270492,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.898909775074571e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.311299123102799e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004695612005889,287.59918212890625,294.1499938964844,287.54998779296875,285.6933288574219,288.74005126953125,287.5741577148437,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839598268270492,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.894347749650478e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,7.307929627131671e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.89433901850134e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0004693447845056,287.5951232910156,294.1499938964844,287.54998779296875,285.6944885253906,288.7190246582031,287.569091796875,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.183598592877388,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.395903180120511e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.894347749650478e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,7.307929627131671e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.89433901850134e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0004693447845056,287.5951232910156,294.1499938964844,287.54998779296875,285.6944885253906,288.7190246582031,287.569091796875,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.183598592877388,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.88952670013532e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.30436877347529e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004691161448135,287.59112548828125,294.1499938964844,287.54998779296875,285.6948547363281,288.6983642578125,287.5650634765625,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1832439601421356,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.88952670013532e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.30436877347529e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004691161448135,287.59112548828125,294.1499938964844,287.54998779296875,285.6948547363281,288.6983642578125,287.5650634765625,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1832439601421356,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.3889502750244e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.887025225907564e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.887017222354189e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004689974884968,287.5891418457031,294.1499938964844,287.54998779296875,285.6947937011719,288.68817138671875,287.5634155273437,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1830698847770691,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.88448955467902e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,7.300648576347157e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0004688772023655,287.5871887207031,294.1499938964844,287.54998779296875,285.6945495605469,288.6780700683594,287.5619506835937,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1828977912664413,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.381636482430622e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.879323624772952e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,7.29683306417428e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0004686321772169,287.5832824707031,294.1499938964844,287.54998779296875,285.6936340332031,288.6581726074219,287.5595397949219,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1825603246688842,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.381636482430622e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.879323624772952e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,7.29683306417428e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.879315621219575e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0004686321772169,287.5832824707031,294.1499938964844,287.54998779296875,285.6936340332031,288.6581726074219,287.5595397949219,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1825603246688842,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.874092211248352e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,7.292968803085387e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004683839797507,287.5794372558594,294.1499938964844,287.54998779296875,285.6921691894531,288.6386413574219,287.5576171875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1822318881750106,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.874092211248352e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,7.292968803085387e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004683839797507,287.5794372558594,294.1499938964844,287.54998779296875,285.6921691894531,288.6386413574219,287.5576171875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1822318881750106,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.868804045254365e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.289063069038093e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.868796041700988e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004681331629399,287.5756530761719,294.1499938964844,287.54998779296875,285.69024658203125,288.6194763183594,287.5560913085937,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1819123476743698,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.868804045254365e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.289063069038093e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.868796041700988e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004681331629399,287.5756530761719,294.1499938964844,287.54998779296875,285.69024658203125,288.6194763183594,287.5560913085937,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1819123476743698,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.863408195087686e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.285078027052805e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,0.0004678772238548,287.5718994140625,294.1499938964844,287.54998779296875,285.6879577636719,288.6006164550781,287.55487060546875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1816004067659378,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.863408195087686e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.285078027052805e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,0.0004678772238548,287.5718994140625,294.1499938964844,287.54998779296875,285.6879577636719,288.6006164550781,287.55487060546875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1816004067659378,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.363888966618106e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.86063460004516e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.283029117388651e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.860626596491784e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004677456163335,287.5700378417969,294.1499938964844,287.54998779296875,285.68670654296875,288.59130859375,287.55438232421875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1814470738172531,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,9.857809345703572e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.280942372744903e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.857801342150196e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0004676116222981,287.56817626953125,294.1499938964844,287.54998779296875,285.68536376953125,288.5821228027344,287.5539245605469,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1812950223684311,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.356090595247224e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.852421499090268e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,7.276963151525706e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.852414223132656e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004673560615628,287.5648193359375,294.1499938964844,287.54998779296875,285.68280029296875,288.5653991699219,287.55322265625,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1810179352760315,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.355635847896338e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.851942741079256e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,7.276609539985657e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.851935465121642e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004673333605751,287.5645446777344,294.1499938964844,287.54998779296875,285.6825866699219,288.5639343261719,287.5531616210937,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1809939444065094,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.84578873612918e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.272064976859838e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004670414491556,287.5609130859375,294.1499938964844,287.54998779296875,285.6796569824219,288.54608154296875,287.55255126953125,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806956082582473,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.84578873612918e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.272064976859838e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004670414491556,287.5609130859375,294.1499938964844,287.54998779296875,285.6796569824219,288.54608154296875,287.55255126953125,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806956082582473,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,7.267258479259908e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.8392745712772e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0004667328030336,287.557373046875,294.1499938964844,287.54998779296875,285.6766662597656,288.5285949707031,287.5520935058594,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.180399015545845,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,7.267258479259908e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.8392745712772e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0004667328030336,287.557373046875,294.1499938964844,287.54998779296875,285.6766662597656,288.5285949707031,287.5520935058594,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.180399015545845,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.337167284684256e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.832494833972304e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.262245344463736e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.832487558014692e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0004664108273573,287.5538330078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5113830566406,287.5516967773437,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1801035404205322,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.337167284684256e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.832494833972304e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.262245344463736e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.832487558014692e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0004664108273573,287.5538330078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5113830566406,287.5516967773437,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1801035404205322,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
