time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.82898854999803e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,7.259655831148848e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.828981274040416e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.00046624452807,287.5520935058594,294.1499938964844,287.54998779296875,285.6722412109375,288.5028991699219,287.551513671875,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1799560338258743,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.825416782405227e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,7.257017568917945e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.825409506447612e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0004660750855691,287.5503845214844,294.1499938964844,287.54998779296875,285.6708068847656,288.4945068359375,287.5513916015625,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1798089146614074,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.818121907301248e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.251629722304642e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.818114631343632e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.000465729041025,287.5469665527344,294.1499938964844,287.54998779296875,285.6681213378906,288.4779663085937,287.5511474609375,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1795159429311752,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.818121907301248e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.251629722304642e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.818114631343632e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.000465729041025,287.5469665527344,294.1499938964844,287.54998779296875,285.6681213378906,288.4779663085937,287.5511474609375,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1795159429311752,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.810698975343256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,7.246147288242355e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004653769428841,287.5435791015625,294.1499938964844,287.54998779296875,285.66571044921875,288.4617004394531,287.5509338378906,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179225355386734,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.31647009565495e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.810698975343256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,7.246147288242355e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004653769428841,287.5435791015625,294.1499938964844,287.54998779296875,285.66571044921875,288.4617004394531,287.5509338378906,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179225355386734,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.309392044087872e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.803245484363288e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.240642298711464e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0004650234186556,287.5402526855469,294.1499938964844,287.54998779296875,285.66363525390625,288.4457397460937,287.55078125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789384186267852,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.309392044087872e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.803245484363288e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.240642298711464e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0004650234186556,287.5402526855469,294.1499938964844,287.54998779296875,285.66363525390625,288.4457397460937,287.55078125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789384186267852,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.795871301321311e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,7.235195516841486e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004646735906135,287.5369567871094,294.1499938964844,287.54998779296875,285.6619567871094,288.4300537109375,287.5506286621094,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786560267210006,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.795871301321311e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,7.235195516841486e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004646735906135,287.5369567871094,294.1499938964844,287.54998779296875,285.6619567871094,288.4300537109375,287.5506286621094,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786560267210006,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.29894158616662e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.792240598471837e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,7.23251432646066e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.792234050109982e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004645013832487,287.53533935546875,294.1499938964844,287.54998779296875,285.66131591796875,288.4223327636719,287.55059814453125,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1785174310207367,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.295568452216683e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.788688475964592e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.229890616144985e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.788681927602738e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0004643328720703,287.5337219238281,294.1499938964844,287.54998779296875,285.6607971191406,288.4146728515625,287.550537109375,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1783808767795562,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.224847649922594e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.781854168977588e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000464009004645,287.530517578125,294.1499938964844,287.54998779296875,285.6601867675781,288.39959716796875,287.5504455566406,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1781148910522461,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.78186071733944e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.224847649922594e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.781854168977588e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000464009004645,287.530517578125,294.1499938964844,287.54998779296875,285.6601867675781,288.39959716796875,287.5504455566406,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1781148910522461,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.775452053872868e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.220113911898807e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.775445505511016e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004637050151359,287.52734375,294.1499938964844,287.54998779296875,285.6602783203125,288.384765625,287.5503845214844,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1778590530157089,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.775452053872868e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.220113911898807e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.775445505511016e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004637050151359,287.52734375,294.1499938964844,287.54998779296875,285.6602783203125,288.384765625,287.5503845214844,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1778590530157089,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.277470235247164e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.76962983259e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004634288488887,287.52423095703125,294.1499938964844,287.54998779296875,285.6610717773437,288.37017822265625,287.5503234863281,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1776156276464462,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.277470235247164e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.76962983259e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004634288488887,287.52423095703125,294.1499938964844,287.54998779296875,285.6610717773437,288.37017822265625,287.5503234863281,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1776156276464462,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.764503920450808e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0004631856863852,287.5211486816406,294.1499938964844,287.54998779296875,285.6626892089844,288.3558654785156,287.5502624511719,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.010745208710432,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1773870289325714,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.764503920450808e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0004631856863852,287.5211486816406,294.1499938964844,287.54998779296875,285.6626892089844,288.3558654785156,287.5502624511719,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.010745208710432,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1773870289325714,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.270436567021534e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.76222290773876e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.21034302841872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.762216359376907e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0004630774783436,287.5196228027344,294.1499938964844,287.54998779296875,285.6638488769531,288.34881591796875,287.5502319335937,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.0106744365766644,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1772790551185608,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.2684909759555e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.760173998074606e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,7.208830356830731e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.760168177308516e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004629803006537,287.51812744140625,294.1499938964844,287.54998779296875,285.66522216796875,288.3418273925781,287.5502319335937,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1771755218505859,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.756812505656852e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.20634707249701e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0004628208407666,287.5151062011719,294.1499938964844,287.54998779296875,285.6687316894531,288.3280029296875,287.5502014160156,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721053444301106e-09,0.0009872360387817,-0.0105065340176224,0.0,0.0,0.0,-0.0069802547805011,60.0,0.176981508731842,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.756812505656852e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.20634707249701e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0004628208407666,287.5151062011719,294.1499938964844,287.54998779296875,285.6687316894531,288.3280029296875,287.5502014160156,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721053444301106e-09,0.0009872360387817,-0.0105065340176224,0.0,0.0,0.0,-0.0069802547805011,60.0,0.176981508731842,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,9.754381608217956e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.20455136615783e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0004627055313903,287.5121459960937,294.1499938964844,287.54998779296875,285.6732788085937,288.314453125,287.5501708984375,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432986096547666e-09,0.0009869897039607,-0.010431058704853,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1768078655004501,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,9.754381608217956e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.20455136615783e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.754375059856102e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0004627055313903,287.5121459960937,294.1499938964844,287.54998779296875,285.6732788085937,288.314453125,287.5501708984375,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432986096547666e-09,0.0009869897039607,-0.010431058704853,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1768078655004501,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.753058839123696e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,7.203574932646006e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.753053018357603e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004626428126357,287.5092468261719,294.1499938964844,287.54998779296875,285.6789245605469,288.3011169433594,287.5501403808594,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327608493781554e-09,0.0009868555935099,-0.0103899491950869,0.0,0.0,0.0,-0.0069581954739987,60.0,0.1766545474529266,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.26173452171497e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.753058839123696e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,7.203574932646006e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.753053018357603e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004626428126357,287.5092468261719,294.1499938964844,287.54998779296875,285.6789245605469,288.3011169433594,287.5501403808594,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327608493781554e-09,0.0009868555935099,-0.0103899491950869,0.0,0.0,0.0,-0.0069581954739987,60.0,0.1766545474529266,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.261506056645884e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.752818732522428e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004626314039342,287.50634765625,294.1499938964844,287.54998779296875,285.6856384277344,288.2879943847656,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.3247161407578005e-09,0.0009868307970464,-0.0103823710232973,0.0,0.0,0.0,-0.0069567612372338,60.0,0.1765236258506775,-0.0,-6.639703542532517e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.261506056645884e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.752818732522428e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.20339739928022e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004626314039342,287.50634765625,294.1499938964844,287.54998779296875,285.6856384277344,288.2879943847656,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.3247161407578005e-09,0.0009868307970464,-0.0103823710232973,0.0,0.0,0.0,-0.0069567612372338,60.0,0.1765236258506775,-0.0,-6.639703542532517e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.26169304875657e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.753015183378012e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,7.203542190836743e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.75300936261192e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0004626407462637,287.5049133300781,294.1499938964844,287.54998779296875,285.6893615722656,288.2815246582031,287.55010986328125,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327021851935342e-09,0.0009868504712358,-0.0103884125128388,0.0,0.0,0.0,-0.0069579044356942,60.0,0.1764665096998214,-0.0,-6.639968574972954e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.262136154575272e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.75348157226108e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.203887071227655e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,9.753475751494987e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.0004626628651749,287.5035095214844,294.1499938964844,287.54998779296875,285.6933288574219,288.275146484375,287.55010986328125,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332518788174866e-09,0.0009868975030258,-0.0104028144851326,0.0,0.0,0.0,-0.0069606290198862,60.0,0.176414281129837,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.755064093042164e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.205055590020493e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0004627379239536,287.50067138671875,294.1499938964844,287.54998779296875,285.701904296875,288.2624816894531,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351193627627481e-09,0.000987057108432,-0.0104517443105578,0.0,0.0,0.0,-0.0069698872976005,60.0,0.1763228327035904,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.755064093042164e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.205055590020493e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0004627379239536,287.50067138671875,294.1499938964844,287.54998779296875,285.701904296875,288.2624816894531,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351193627627481e-09,0.000987057108432,-0.0104517443105578,0.0,0.0,0.0,-0.0069698872976005,60.0,0.1763228327035904,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.265923290513456e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.757469524629414e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.757463703863324e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004628520400729,287.4978942871094,294.1499938964844,287.54998779296875,285.7112731933594,288.25006103515625,287.5500793457031,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.3796104520765774e-09,0.0009873000672087,-0.0105261979624629,0.0,0.0,0.0,-0.0069839744828641,60.0,0.176249474287033,-0.0,-6.64602239908163e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.265923290513456e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.757469524629414e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,7.206832378869876e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.757463703863324e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004628520400729,287.4978942871094,294.1499938964844,287.54998779296875,285.7112731933594,288.25006103515625,287.5500793457031,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.3796104520765774e-09,0.0009873000672087,-0.0105261979624629,0.0,0.0,0.0,-0.0069839744828641,60.0,0.176249474287033,-0.0,-6.64602239908163e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.760563989402726e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,7.209117757156491e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004629988106898,287.4951477050781,294.1499938964844,287.54998779296875,285.7214050292969,288.2378234863281,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176757615631e-09,0.0009876127587631,-0.010622002184391,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1761899292469024,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.268861322198064e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.760563989402726e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,7.209117757156491e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004629988106898,287.4951477050781,294.1499938964844,287.54998779296875,285.7214050292969,288.2378234863281,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176757615631e-09,0.0009876127587631,-0.010622002184391,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1761899292469024,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.764312562765554e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.21188698662445e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004631766350939,287.492431640625,294.1499938964844,287.54998779296875,285.732177734375,288.225830078125,287.550048828125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048709079605e-09,0.0009879916906356,-0.0107380971312522,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1761465817689895,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
