time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.272421448258684e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.764312562765554e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.21188698662445e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004631766350939,287.492431640625,294.1499938964844,287.54998779296875,285.732177734375,288.225830078125,287.550048828125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048709079605e-09,0.0009879916906356,-0.0107380971312522,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1761465817689895,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.76639785221778e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.213426579255611e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.766392031451689e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004632755590137,287.4910888671875,294.1499938964844,287.54998779296875,285.73779296875,288.21990966796875,287.550048828125,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485135818299568e-09,0.0009882024023681,-0.0108026759698987,0.0,0.0,0.0,-0.0070362878032028,60.0,0.1761296987533569,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.276485070586205e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.768591553438456e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.21504693501629e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.768586460268124e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004633796343114,287.4897766113281,294.1499938964844,287.54998779296875,285.7435302734375,288.2140197753906,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511073736779281e-09,0.0009884241735562,-0.0108706345781683,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1761152893304824,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.77331437752582e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.21853575669229e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004636036755982,287.48712158203125,294.1499938964844,287.54998779296875,285.75537109375,288.2024230957031,287.550048828125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169257968664,0.0,0.0,0.0,-0.007076826877892,60.0,0.1760939061641693,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.77331437752582e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.21853575669229e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004636036755982,287.48712158203125,294.1499938964844,287.54998779296875,285.75537109375,288.2024230957031,287.550048828125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169257968664,0.0,0.0,0.0,-0.007076826877892,60.0,0.1760939061641693,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.778374078450724e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.222272688522935e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.778368257684632e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004638436657842,287.4845275878906,294.1499938964844,287.54998779296875,285.7676086425781,288.1910095214844,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.1760808229446411,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.778374078450724e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,7.222272688522935e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.778368257684632e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0004638436657842,287.4845275878906,294.1499938964844,287.54998779296875,285.7676086425781,288.1910095214844,287.5500183105469,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267283337897425e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.1760808229446411,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.783695713849738e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,7.226203160826117e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004640961124096,287.48193359375,294.1499938964844,287.54998779296875,285.7802124023437,288.1798400878906,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385077565908,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1760748922824859,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.783695713849738e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,7.226203160826117e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004640961124096,287.48193359375,294.1499938964844,287.54998779296875,285.7802124023437,288.1798400878906,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896522221118175e-09,0.0009899511933326,-0.0113385077565908,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1760748922824859,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.789167961571366e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004643556894734,287.4794006347656,294.1499938964844,287.54998779296875,285.79302978515625,288.1688232421875,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1760735660791397,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.296025382354856e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.789167961571366e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.789162868401036e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004643556894734,287.4794006347656,294.1499938964844,287.54998779296875,285.79302978515625,288.1688232421875,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1760735660791397,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.298657096223906e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.791939373826608e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,7.232291682157665e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.791934280656278e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,0.0004644871514756,287.4781188964844,294.1499938964844,287.54998779296875,285.7995300292969,288.16339111328125,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1760743260383606,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.301294630859049e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.794716606847942e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.234343502204865e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.794711513677612e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004646189045161,287.47686767578125,294.1499938964844,287.54998779296875,285.8060607910156,288.1579895019531,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1760756522417068,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.800249245017768e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.23842968000099e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004648813337553,287.4743957519531,294.1499938964844,287.54998779296875,285.8191833496094,288.1473693847656,287.5500183105469,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1760791987180709,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.800249245017768e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.23842968000099e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004648813337553,287.4743957519531,294.1499938964844,287.54998779296875,285.8191833496094,288.1473693847656,287.5500183105469,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1760791987180709,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.805706213228405e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.805701120058076e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.000465140241431,287.4719543457031,294.1499938964844,287.54998779296875,285.8323059082031,288.13690185546875,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.176082968711853,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.805706213228405e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.805701120058076e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.000465140241431,287.4719543457031,294.1499938964844,287.54998779296875,285.8323059082031,288.13690185546875,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.176082968711853,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.810981282498688e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.246356108225882e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0004653904179576,287.46954345703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1266174316406,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1760850697755813,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.810981282498688e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.246356108225882e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0004653904179576,287.46954345703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1266174316406,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1760850697755813,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.816068632062525e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,7.250113412737846e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0004656317760236,287.4671325683594,294.1499938964844,287.54998779296875,285.8583068847656,288.11651611328125,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1760849952697754,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.321571269538254e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.816068632062525e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,7.250113412737846e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.816063538892196e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0004656317760236,287.4671325683594,294.1499938964844,287.54998779296875,285.8583068847656,288.11651611328125,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1760849952697754,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.323889389634132e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.818509715842084e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.251917122630402e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.818504622671752e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.000465747580165,287.4659423828125,294.1499938964844,287.54998779296875,285.8646850585937,288.1115417480469,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1760836094617843,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.820872219279408e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,7.253661897266284e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.82086712610908e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004658596299123,287.4647827148437,294.1499938964844,287.54998779296875,285.8710021972656,288.1065979003906,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.176081120967865,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.82534620561637e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0004660718841478,287.46246337890625,294.1499938964844,287.54998779296875,285.8834228515625,288.0968322753906,287.5500183105469,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1760724335908889,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.330381726613268e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.82534620561637e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.8253418400418e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0004660718841478,287.46246337890625,294.1499938964844,287.54998779296875,285.8834228515625,288.0968322753906,287.5500183105469,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1760724335908889,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.82949131866917e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004662685096263,287.46014404296875,294.1499938964844,287.54998779296875,285.8954467773437,288.0872497558594,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1760585457086563,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.33431801968254e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.82949131866917e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.829486953094602e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004662685096263,287.46014404296875,294.1499938964844,287.54998779296875,285.8954467773437,288.0872497558594,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1760585457086563,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.833235526457428e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.262793224072084e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004664461011998,287.4578857421875,294.1499938964844,287.54998779296875,285.9070129394531,288.07781982421875,287.5500183105469,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1760384440422058,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.833235526457428e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.262793224072084e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,9.8332304332871e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004664461011998,287.4578857421875,294.1499938964844,287.54998779296875,285.9070129394531,288.07781982421875,287.5500183105469,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1760384440422058,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.836591925704852e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.836586832534522e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,0.0004666053282562,287.45562744140625,294.1499938964844,287.54998779296875,285.9180603027344,288.06854248046875,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1760120391845703,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.341060649603604e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.836591925704852e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.836586832534522e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,0.0004666053282562,287.45562744140625,294.1499938964844,287.54998779296875,285.9180603027344,288.06854248046875,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1760120391845703,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.342500561615452e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.838108235271648e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.266391912708059e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.838103142101318e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0004666772438213,287.4545288085937,294.1499938964844,287.54998779296875,285.92333984375,288.06396484375,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1759960055351257,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.343834244646132e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.839512495091184e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,7.267429464263842e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.839508129516616e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0004667438624892,287.45343017578125,294.1499938964844,287.54998779296875,285.9284973144531,288.0594482421875,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1759781837463379,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.346163278678432e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.841965220402926e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.269241177709773e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004668602196034,287.45123291015625,294.1499938964844,287.54998779296875,285.938232421875,288.0505065917969,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1759367436170578,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.346163278678432e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.841965220402926e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.269241177709773e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004668602196034,287.45123291015625,294.1499938964844,287.54998779296875,285.938232421875,288.0505065917969,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1759367436170578,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.84397775027901e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,7.27072692825459e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004669556801673,287.4490966796875,294.1499938964844,287.54998779296875,285.9472045898437,288.0417175292969,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1758877336978912,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.348074672743678e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.84397775027901e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,7.27072692825459e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004669556801673,287.4490966796875,294.1499938964844,287.54998779296875,285.9472045898437,288.0417175292969,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1758877336978912,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.845472959568724e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004670266062021,287.44696044921875,294.1499938964844,287.54998779296875,285.955322265625,288.0330505371094,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.00749974232167,60.0,0.1758304685354232,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.845472959568724e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004670266062021,287.44696044921875,294.1499938964844,287.54998779296875,285.955322265625,288.0330505371094,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.00749974232167,60.0,0.1758304685354232,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
