time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.846468310570344e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.272567017935216e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.846463944995776e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0004670738417189,287.4448547363281,294.1499938964844,287.54998779296875,285.9625549316406,288.0245666503906,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1757640987634658,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.846468310570344e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.272567017935216e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.846463944995776e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0004670738417189,287.4448547363281,294.1499938964844,287.54998779296875,285.9625549316406,288.0245666503906,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1757640987634658,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.84676371444948e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.272785296663642e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.846759348874912e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,0.0004670878406614,287.4438171386719,294.1499938964844,287.54998779296875,285.9657897949219,288.0203857421875,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1757275462150573,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.350856998935342e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.84690705081448e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.272891525644809e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004670946509577,287.4428100585937,294.1499938964844,287.54998779296875,285.96875,288.0162353515625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.175688549876213,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.846730245044456e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0004670862399507,287.4407653808594,294.1499938964844,287.54998779296875,285.973876953125,288.0080261230469,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1756028980016708,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.846730245044456e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0004670862399507,287.4407653808594,294.1499938964844,287.54998779296875,285.973876953125,288.0080261230469,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1756028980016708,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.845934982877223e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.272172661032528e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004670485213864,287.4387512207031,294.1499938964844,287.54998779296875,285.97784423828125,287.9999694824219,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1755070835351944,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.349933679914102e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.845934982877223e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.272172661032528e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004670485213864,287.4387512207031,294.1499938964844,287.54998779296875,285.97784423828125,287.9999694824219,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1755070835351944,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.844631858868524e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004669867339543,287.4367370605469,294.1499938964844,287.54998779296875,285.97967529296875,287.9920654296875,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1754001975059509,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.844631858868524e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004669867339543,287.4367370605469,294.1499938964844,287.54998779296875,285.97967529296875,287.9920654296875,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1754001975059509,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.843028237810358e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.270026253536344e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.84302387223579e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004669106565415,287.4347839355469,294.1499938964844,287.54998779296875,285.9786071777344,287.9842834472656,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1752862632274627,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.34717318159528e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.843028237810358e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.270026253536344e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.84302387223579e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004669106565415,287.4347839355469,294.1499938964844,287.54998779296875,285.9786071777344,287.9842834472656,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1752862632274627,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.842110011959448e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,7.269348134286702e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.84210564638488e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,0.0004668670881073,287.4338073730469,294.1499938964844,287.54998779296875,285.9770202636719,287.9804382324219,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1752268522977829,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.841123392106964e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.268619810929522e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004668203182518,287.432861328125,294.1499938964844,287.54998779296875,285.9748229980469,287.97662353515625,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1751661300659179,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.838941332418472e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.26700818631798e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004667168250307,287.4309387207031,294.1499938964844,287.54998779296875,285.96856689453125,287.9691162109375,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.175040990114212,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.838941332418472e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.26700818631798e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0004667168250307,287.4309387207031,294.1499938964844,287.54998779296875,285.96856689453125,287.9691162109375,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.175040990114212,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.8364835139364e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.26519210729748e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004666002059821,287.4290466308594,294.1499938964844,287.54998779296875,285.9600830078125,287.9617614746094,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1749106049537658,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.8364835139364e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.26519210729748e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004666002059821,287.4290466308594,294.1499938964844,287.54998779296875,285.9600830078125,287.9617614746094,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1749106049537658,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.83376521617174e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.833760850597172e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004664712760131,287.4271850585937,294.1499938964844,287.54998779296875,285.9495544433594,287.9545288085937,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1747753769159317,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.83376521617174e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.833760850597172e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004664712760131,287.4271850585937,294.1499938964844,287.54998779296875,285.9495544433594,287.9545288085937,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1747753769159317,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.830795170273632e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,7.26099096937105e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.0004663303843699,287.42535400390625,294.1499938964844,287.54998779296875,285.9372253417969,287.9474182128906,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1746355295181274,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.335556387668476e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.830795170273632e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,7.26099096937105e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.830790804699065e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.0004663303843699,287.42535400390625,294.1499938964844,287.54998779296875,285.9372253417969,287.9474182128906,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1746355295181274,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.334060450783e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.8292191978544e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.259827543748543e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.829215559875593e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004662556457333,287.4244689941406,294.1499938964844,287.54998779296875,285.93048095703125,287.94390869140625,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1745638847351074,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.332509216619655e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.827585745370016e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.25862046238035e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.827582107391208e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0004661781713366,287.4235534667969,294.1499938964844,287.54998779296875,285.92333984375,287.9404296875,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1744911968708038,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.82415149337612e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.256084063556045e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004660152480937,287.4217834472656,294.1499938964844,287.54998779296875,285.9080810546875,287.9335632324219,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1743429005146026,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.329248132416978e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.82415149337612e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.256084063556045e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.824147855397314e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004660152480937,287.4217834472656,294.1499938964844,287.54998779296875,285.9080810546875,287.9335632324219,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1743429005146026,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.8205084213987e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004658424295485,287.4200134277344,294.1499938964844,287.54998779296875,285.8916931152344,287.9268493652344,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1741906851530075,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.325788414571434e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.8205084213987e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004658424295485,287.4200134277344,294.1499938964844,287.54998779296875,285.8916931152344,287.9268493652344,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1741906851530075,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.816676174523308e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.250563066918403e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.816672536544502e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,0.0004656606761272,287.4183044433594,294.1499938964844,287.54998779296875,285.8743896484375,287.92022705078125,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.174034982919693,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.32214970816858e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.816676174523308e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.250563066918403e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.816672536544502e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,0.0004656606761272,287.4183044433594,294.1499938964844,287.54998779296875,285.8743896484375,287.92022705078125,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.174034982919693,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.812678035814316e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004654710064642,287.4165954589844,294.1499938964844,287.54998779296875,285.8564147949219,287.91375732421875,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1738761663436889,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.31835238588974e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.812678035814316e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.812674397835508e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004654710064642,287.4165954589844,294.1499938964844,287.54998779296875,285.8564147949219,287.91375732421875,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1738761663436889,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.810626215767115e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.246094173751771e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.810622577788308e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0004653736832551,287.4157409667969,294.1499938964844,287.54998779296875,285.84722900390625,287.9105529785156,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1737957447767257,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.31442409637384e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.80854092631489e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.244553853524849e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.808537288336085e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004652747593354,287.4149169921875,294.1499938964844,287.54998779296875,285.83795166015625,287.9073791503906,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1737147271633148,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.804288856685162e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,0.0004650730697903,287.4132385253906,294.1499938964844,287.54998779296875,285.8192749023437,287.901123046875,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1735511571168899,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.804288856685162e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.804285218706354e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,0.0004650730697903,287.4132385253906,294.1499938964844,287.54998779296875,285.8192749023437,287.901123046875,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1735511571168899,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.79996329988353e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.238218677230179e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.799959661904722e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004648678877856,287.41162109375,294.1499938964844,287.54998779296875,285.8005676269531,287.8949890136719,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1733860820531845,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.306278661824764e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.79996329988353e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.238218677230179e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.799959661904722e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004648678877856,287.41162109375,294.1499938964844,287.54998779296875,285.8005676269531,287.8949890136719,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1733860820531845,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.795596270123497e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.234993245219812e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004646607267204,287.4100036621094,294.1499938964844,287.54998779296875,285.7820739746094,287.88897705078125,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1732201427221298,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
