time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.302131365984678e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.795596270123497e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.234993245219812e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004646607267204,287.4100036621094,294.1499938964844,287.54998779296875,285.7820739746094,287.88897705078125,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1732201427221298,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.79122196440585e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004644532455131,287.4084167480469,294.1499938964844,287.54998779296875,285.7640380859375,287.8830261230469,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1730539202690124,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.79122196440585e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004644532455131,287.4084167480469,294.1499938964844,287.54998779296875,285.7640380859375,287.8830261230469,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1730539202690124,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.295910422224551e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.789044997887686e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.23015473340638e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.78904208750464e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004643499851226,287.4076232910156,294.1499938964844,287.54998779296875,285.7552490234375,287.880126953125,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1729709059000015,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.786885493667796e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,7.228559843497351e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.786881855688988e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0004642475396394,287.4068603515625,294.1499938964844,287.54998779296875,285.7466735839844,287.8772277832031,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1728881299495697,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.78263924480416e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004640461120288,287.4053039550781,294.1499938964844,287.54998779296875,285.73016357421875,287.8715209960937,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1727237254381179,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.289826994063333e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.78263924480416e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.782635606825352e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004640461120288,287.4053039550781,294.1499938964844,287.54998779296875,285.73016357421875,287.8715209960937,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1727237254381179,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.778514504432678e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.222376734716818e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.778511594049633e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004638504760805,287.4037780761719,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1725612431764602,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.778514504432678e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.222376734716818e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.778511594049633e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004638504760805,287.4037780761719,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1725612431764602,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.774559293873608e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.219455437734723e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.7745556558948e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004636628436855,287.4022827148437,294.1499938964844,287.54998779296875,285.7008056640625,287.8603820800781,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1724017709493637,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.282154496759176e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.774559293873608e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.219455437734723e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.7745556558948e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004636628436855,287.4022827148437,294.1499938964844,287.54998779296875,285.7008056640625,287.8603820800781,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1724017709493637,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.770825272426008e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0004634857177734,287.4007873535156,294.1499938964844,287.54998779296875,285.6883850097656,287.8549499511719,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1722455024719238,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.278608922613785e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.770825272426008e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0004634857177734,287.4007873535156,294.1499938964844,287.54998779296875,285.6883850097656,287.8549499511719,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1722455024719238,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.276933269575238e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.76906085270457e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.215394725790247e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.769057942321524e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.000463402015157,287.4000549316406,294.1499938964844,287.54998779296875,285.6828308105469,287.8522644042969,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1721696257591247,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.76737283053808e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.214147626655176e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.767369192559272e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004633219214156,287.3993530273437,294.1499938964844,287.54998779296875,285.6777648925781,287.8496398925781,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1720950156450271,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.764232527231798e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004631729680113,287.3979187011719,294.1499938964844,287.54998779296875,285.669189453125,287.84442138671875,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1719496846199035,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.27234796108678e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.764232527231798e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0004631729680113,287.3979187011719,294.1499938964844,287.54998779296875,285.669189453125,287.84442138671875,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1719496846199035,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.761441469890995e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.209766772575676e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0004630405746866,287.396484375,294.1499938964844,287.54998779296875,285.6628723144531,287.8392944335937,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1718102395534515,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.761441469890995e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.209766772575676e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0004630405746866,287.396484375,294.1499938964844,287.54998779296875,285.6628723144531,287.8392944335937,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1718102395534515,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.759079694049432e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.208021997939795e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.759076056070626e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,0.0004629285540431,287.3951110839844,294.1499938964844,287.54998779296875,285.6590576171875,287.8342590332031,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1716784089803695,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.759079694049432e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.208021997939795e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.759076056070626e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,0.0004629285540431,287.3951110839844,294.1499938964844,287.54998779296875,285.6590576171875,287.8342590332031,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1716784089803695,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.757136285770684e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,7.206586451502517e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.757132647791876e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0004628363531082,287.39373779296875,294.1499938964844,287.54998779296875,285.657958984375,287.8293151855469,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1715536564588546,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.757136285770684e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,7.206586451502517e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.757132647791876e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0004628363531082,287.39373779296875,294.1499938964844,287.54998779296875,285.657958984375,287.8293151855469,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1715536564588546,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.756377403391524e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.206026202766225e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.75637449300848e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004628003807738,287.3930358886719,294.1499938964844,287.54998779296875,285.65850830078125,287.8268737792969,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1714952141046524,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.264257823815568e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.75571310846135e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.205535803223029e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.755710198078305e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0004627688613254,287.3923645019531,294.1499938964844,287.54998779296875,285.6598205566406,287.824462890625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1714383661746978,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.754854545462877e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.204901339719072e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004627281450666,287.3910217285156,294.1499938964844,287.54998779296875,285.6648254394531,287.8197021484375,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1713328212499618,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.754854545462877e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.204901339719072e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004627281450666,287.3910217285156,294.1499938964844,287.54998779296875,285.6648254394531,287.8197021484375,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1713328212499618,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.754527854966e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.000462712632725,287.38970947265625,294.1499938964844,287.54998779296875,285.6732788085937,287.81500244140625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1712366938591003,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.263132233172656e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.754527854966e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.000462712632725,287.38970947265625,294.1499938964844,287.54998779296875,285.6732788085937,287.81500244140625,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1712366938591003,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.754524216987193e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.204657595138997e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.754521306604148e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0004627124872058,287.3883972167969,294.1499938964844,287.54998779296875,285.6834716796875,287.81036376953125,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1711492091417312,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.26312932278961e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.754524216987193e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.204657595138997e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.754521306604148e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0004627124872058,287.3883972167969,294.1499938964844,287.54998779296875,285.6834716796875,287.81036376953125,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1711492091417312,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.263131505576894e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.754527127370238e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0004627126036211,287.3871154785156,294.1499938964844,287.54998779296875,285.69366455078125,287.80584716796875,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1710651367902755,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.263131505576894e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.754527127370238e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0004627126036211,287.3871154785156,294.1499938964844,287.54998779296875,285.69366455078125,287.80584716796875,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1710651367902755,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.754527854966e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.204660505522043e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004627126618288,287.3865051269531,294.1499938964844,287.54998779296875,285.6987609863281,287.8036193847656,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710234880447387,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.75452858256176e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.204661233117804e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.754525672178715e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004627126909326,287.3858642578125,294.1499938964844,287.54998779296875,285.703857421875,287.8013916015625,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709819138050079,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.754530037753284e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.204661960713565e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004627127782441,287.3846130371094,294.1499938964844,287.54998779296875,285.71405029296875,287.7970275878906,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170898899435997,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.754530037753284e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.204661960713565e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004627127782441,287.3846130371094,294.1499938964844,287.54998779296875,285.71405029296875,287.7970275878906,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170898899435997,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.263135871151462e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754531492944808e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.204662688309327e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.75452858256176e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004627128364518,287.3839111328125,294.1499938964844,287.54998779296875,285.7197570800781,287.79461669921875,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708524674177169,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.263136598747224e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.754532220540568e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.204663415905088e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.754529310157524e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0004627128655556,287.3833923339844,294.1499938964844,287.54998779296875,285.7242431640625,287.792724609375,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708160042762756,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
