time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.263166430173442e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.754562779562548e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,7.204686698969454e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.754560596775264e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.000462714349851,287.3622436523437,294.1499938964844,287.54998779296875,285.92730712890625,287.7210693359375,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169171929359436,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.75456423475407e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204687426565215e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004627144080586,287.361328125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181091308594,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690902858972549,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.75456423475407e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204687426565215e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004627144080586,287.361328125,294.1499938964844,287.54998779296875,285.9374084472656,287.7181091308594,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690902858972549,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.754565689945592e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004627144662663,287.3604431152344,294.1499938964844,287.54998779296875,285.9475402832031,287.7151794433594,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690086871385574,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.754565689945592e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004627144662663,287.3604431152344,294.1499938964844,287.54998779296875,285.9475402832031,287.7151794433594,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690086871385574,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.754566417541356e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,7.204688881756738e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004627145244739,287.3600158691406,294.1499938964844,287.54998779296875,285.9525756835937,287.7137451171875,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689679026603698,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.754567145137116e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.204689609352499e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004627145535778,287.35955810546875,294.1499938964844,287.54998779296875,285.9576416015625,287.7123413085937,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689271330833435,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.754564962349832e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204688154160976e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004627144371625,287.35870361328125,294.1499938964844,287.54998779296875,285.9677429199219,287.70953369140625,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1688370257616043,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.754564962349832e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204688154160976e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0004627144371625,287.35870361328125,294.1499938964844,287.54998779296875,285.9677429199219,287.70953369140625,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1688370257616043,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.263148240279406e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754543862072752e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004627134476322,287.3578491210937,294.1499938964844,287.54998779296875,285.97784423828125,287.7067565917969,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700421489098e-09,0.0009869845816865,-0.0104294912889599,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1687085181474685,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.263148240279406e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.754543862072752e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.204672147054225e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004627134476322,287.3578491210937,294.1499938964844,287.54998779296875,285.97784423828125,287.7067565917969,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342700421489098e-09,0.0009869845816865,-0.0104294912889599,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1687085181474685,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.754233906278388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.754231723491102e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0004626987501978,287.35699462890625,294.1499938964844,287.5483703613281,285.98638916015625,287.7040100097656,287.5498352050781,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902336283154e-09,0.0009869531495496,-0.0104198567569255,0.0,0.0,0.0,-0.0069638541899621,60.0,0.1680812984704971,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.262854291591792e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.754233906278388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.20444368198514e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.754231723491102e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0004626987501978,287.35699462890625,294.1499938964844,287.5483703613281,285.98638916015625,287.7040100097656,287.5498352050781,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902336283154e-09,0.0009869531495496,-0.0104198567569255,0.0,0.0,0.0,-0.0069638541899621,60.0,0.1680812984704971,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.753269114298746e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.20373063813895e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004626529989764,287.3561706542969,294.1499938964844,287.54364013671875,285.9919738769531,287.70123291015625,287.5491943359375,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592506569999e-09,0.0009868553606793,-0.010389907285571,0.0,0.0,0.0,-0.0069581875577569,60.0,0.1659289598464965,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.753269114298746e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.20373063813895e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004626529989764,287.3561706542969,294.1499938964844,287.54364013671875,285.9919738769531,287.70123291015625,287.5491943359375,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592506569999e-09,0.0009868553606793,-0.010389907285571,0.0,0.0,0.0,-0.0069581875577569,60.0,0.1659289598464965,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.752585901878774e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.203226414276287e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.75258371909149e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004626205773092,287.35577392578125,294.1499938964844,287.5401611328125,285.99371337890625,287.6998291015625,287.54852294921875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.31950386570179e-09,0.0009867863263934,-0.0103687150403857,0.0,0.0,0.0,-0.0069541777484118,60.0,0.1640429347753524,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.751744801178576e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.202605047496036e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.75174261839129e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004625806759577,287.3553466796875,294.1499938964844,287.5360107421875,285.9947814941406,287.6983947753906,287.5475769042969,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1616833508014679,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.749676974024624e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.000462482596049,287.35455322265625,294.1499938964844,287.52569580078125,285.9950561523437,287.6954650878906,287.5448913574219,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1556709259748459,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.749676974024624e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.000462482596049,287.35455322265625,294.1499938964844,287.52569580078125,285.9950561523437,287.6954650878906,287.5448913574219,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1556709259748459,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.74770591710694e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004623891145456,287.3539123535156,294.1499938964844,287.51568603515625,285.9935913085937,287.6929931640625,287.5417175292969,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1495310515165329,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.25614294828847e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.74716676864773e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.747164585860446e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004623635322786,287.353759765625,294.1499938964844,287.5129699707031,285.99298095703125,287.6923828125,287.54083251953125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1478687226772308,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.744238923303784e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004622246487997,287.3529663085937,294.1499938964844,287.4979858398437,285.9888000488281,287.6890869140625,287.5352783203125,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1384353935718536,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.744238923303784e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004622246487997,287.3529663085937,294.1499938964844,287.4979858398437,285.9888000488281,287.6890869140625,287.5352783203125,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1384353935718536,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.741008398123084e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004620713880285,287.3522033691406,294.1499938964844,287.4810485839844,285.982666015625,287.6855773925781,287.5282592773437,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.12761090695858,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.741008398123084e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004620713880285,287.3522033691406,294.1499938964844,287.4810485839844,285.982666015625,287.6855773925781,287.5282592773437,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.12761090695858,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.248664719052611e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.739291272126138e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.193407509475946e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004619899555109,287.3518371582031,294.1499938964844,287.47186279296875,285.9789733886719,287.6837158203125,287.5240783691406,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1216639727354049,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.737521759234367e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.192100019892678e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.737519576447085e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004619060200639,287.3514404296875,294.1499938964844,287.4623107910156,285.974853515625,287.6817626953125,287.5195617675781,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1154345050454139,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.733866318129004e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.000461732619442,287.3507080078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6777038574219,287.5094299316406,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1021894291043281,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.733866318129004e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.000461732619442,287.3507080078125,294.1499938964844,287.4419860839844,285.96551513671875,287.6777038574219,287.5094299316406,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1021894291043281,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.73013084148988e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004615554062183,287.3499755859375,294.1499938964844,287.4203796386719,285.95489501953125,287.6733703613281,287.4978332519531,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0879565253853797,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.73013084148988e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004615554062183,287.3499755859375,294.1499938964844,287.4203796386719,285.95489501953125,287.6733703613281,287.4978332519531,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0879565253853797,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.726399730425328e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.183885463746265e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004613784258253,287.3492431640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6686706542969,287.48486328125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0729025155305862,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.726399730425328e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,7.183885463746265e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004613784258253,287.3492431640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6686706542969,287.48486328125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0729025155305862,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.722757386043668e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004612056654877,287.3485412597656,294.1499938964844,287.3739929199219,285.9306335449219,287.6636962890625,287.4706115722656,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0571804568171501,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.722757386043668e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004612056654877,287.3485412597656,294.1499938964844,287.3739929199219,285.9306335449219,287.6636962890625,287.4706115722656,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0571804568171501,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.720991511130704e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.179890963016078e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.72098932834342e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004611218755599,287.34820556640625,294.1499938964844,287.3619079589844,285.924072265625,287.6610717773437,287.4630126953125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0491126105189323,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.719281661091372e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.178627856774256e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.71928020589985e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004610407922882,287.34783935546875,294.1499938964844,287.3497009277344,285.9173889160156,287.6583557128906,287.4551696777344,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0409349128603935,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004608883464243,287.34716796875,294.1499938964844,287.324951171875,285.9037170410156,287.6526794433594,287.43865966796875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0243268199265003,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.716067870613188e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.716066415421663e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004608883464243,287.34716796875,294.1499938964844,287.324951171875,285.9037170410156,287.6526794433594,287.43865966796875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0243268199265003,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
