time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.224151290254667e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.713476902106775e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.174340862547979e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.713475446915254e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004607654409483,287.3465576171875,294.1499938964844,287.3030090332031,285.8915100097656,287.6474304199219,287.4233703613281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0095286071300506,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.713146573631092e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.174096390372142e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.713144390843809e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004607497539836,287.3464660644531,294.1499938964844,287.29998779296875,285.88983154296875,287.6466979980469,287.4212646484375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0075038075447082,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.71061090240255e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004606294678524,287.3458251953125,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0093924002721905,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.71061090240255e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004606294678524,287.3458251953125,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0093924002721905,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.219390631187709e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.708464494906366e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004605276626534,287.3451538085937,294.1499938964844,287.25030517578125,285.8621826171875,287.6337280273437,287.3840026855469,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0262224748730659,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.219390631187709e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.708464494906366e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004605276626534,287.3451538085937,294.1499938964844,287.25030517578125,285.8621826171875,287.6337280273437,287.3840026855469,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0262224748730659,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.707554272608832e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004604845016729,287.3448181152344,294.1499938964844,287.2380676269531,285.85546875,287.6302795410156,287.3742980957031,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0345571637153625,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.7067590104416e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.706757555250078e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004604467831086,287.3445129394531,294.1499938964844,287.2260131835937,285.848876953125,287.62677001953125,287.36444091796875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0428161472082138,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.216598118655384e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.705523552838712e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.168466254370287e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.000460388167994,287.3438720703125,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.34442138671875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0590023957192897,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.216598118655384e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.705523552838712e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.168466254370287e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.000460388167994,287.3438720703125,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.34442138671875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0590023957192897,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.704688272904605e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.70468609011732e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.000460348528577,287.34326171875,294.1499938964844,287.1796264648437,285.8243103027344,287.61199951171875,287.3240661621094,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0747236162424087,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.704688272904605e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.70468609011732e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.000460348528577,287.34326171875,294.1499938964844,287.1796264648437,285.8243103027344,287.61199951171875,287.3240661621094,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0747236162424087,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.704282274469732e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.000460329290945,287.3426208496094,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0897734984755516,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.704282274469732e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.000460329290945,287.3426208496094,294.1499938964844,287.1579895019531,285.8134765625,287.604248046875,287.3035888671875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0897734984755516,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.704248805064708e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.167524745455012e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004603276902344,287.342041015625,294.1499938964844,287.1376953125,285.8039245605469,287.59625244140625,287.2830810546875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1039979979395866,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.704248805064708e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.167524745455012e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0004603276902344,287.342041015625,294.1499938964844,287.1376953125,285.8039245605469,287.59625244140625,287.2830810546875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1039979979395866,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.704354306450114e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.167602598201483e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004603326960932,287.3417358398437,294.1499938964844,287.12811279296875,285.7996826171875,287.5921936035156,287.2728576660156,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1107438057661056,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.704540570965035e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.167740113800392e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.704538388177752e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004603415145538,287.3414306640625,294.1499938964844,287.11895751953125,285.7958374023437,287.58807373046875,287.2627258300781,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1172335445880889,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.705111006041987e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004603685811161,287.3408508300781,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.24267578125,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.129376083612442,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.705111006041987e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004603685811161,287.3408508300781,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.24267578125,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.129376083612442,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.70582987065427e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.168692536652088e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004604026908054,287.3402709960937,294.1499938964844,287.08758544921875,285.7850952148437,287.5716247558594,287.22393798828125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1398598253726959,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.705863340059297e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.705861884867772e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004604042915161,287.3402709960937,294.1499938964844,287.0870361328125,285.78497314453125,287.5712585449219,287.22314453125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1402752548456192,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.706745913717896e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.169369200710207e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004604461719281,287.3396911621094,294.1499938964844,287.0743103027344,285.7825927734375,287.5627136230469,287.2043762207031,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1497214436531067,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.706745913717896e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.169369200710207e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004604461719281,287.3396911621094,294.1499938964844,287.0743103027344,285.7825927734375,287.5627136230469,287.2043762207031,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1497214436531067,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.000460490147816,287.3391418457031,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1576253473758697,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.000460490147816,287.3391418457031,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1576253473758697,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.708131256047636e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004605118883773,287.3388671875,294.1499938964844,287.0598449707031,285.78350830078125,287.5498352050781,287.1780090332031,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.160907357931137,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.70857363427058e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.170718890847638e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0004605328431352,287.3385925292969,294.1499938964844,287.0563659667969,285.7850952148437,287.5455322265625,287.1698303222656,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1637599766254425,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004605705908033,287.3380432128906,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1681288033723831,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004605705908033,287.3380432128906,294.1499938964844,287.0516357421875,285.7903747558594,287.5369873046875,287.1544494628906,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1681288033723831,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.710002632346004e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.171774632297456e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004606006550602,287.3374938964844,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1704246699810028,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.710002632346004e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.171774632297456e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004606006550602,287.3374938964844,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14068603515625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1704246699810028,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.711574239190668e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.00046067518997,287.33697509765625,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170583039522171,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.711574239190668e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.00046067518997,287.33697509765625,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170583039522171,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.71489425865002e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004608326707966,287.3364562988281,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1685163080692291,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.71489425865002e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004608326707966,287.3364562988281,294.1499938964844,287.0563659667969,285.8244323730469,287.5121459960937,287.118896484375,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1685163080692291,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.717185457702726e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004609413736034,287.3362121582031,294.1499938964844,287.0598449707031,285.83270263671875,287.5081787109375,287.1147155761719,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1667654514312744,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.719916124595328e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004610708856489,287.3359375,294.1499938964844,287.0639953613281,285.84161376953125,287.5043029785156,287.111083984375,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1645354181528091,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.726510324981064e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.183966954471543e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004613836936186,287.33544921875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1053771972656,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.158762589097023,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
