time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004720130236819,287.3267822265625,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552642839297e-09,0.0010068126721307,-0.0165043100714683,0.0,0.0,0.0,-0.008115230128169,60.0,0.1282988637685775,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004720130236819,287.3267822265625,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552642839297e-09,0.0010068126721307,-0.0165043100714683,0.0,0.0,0.0,-0.008115230128169,60.0,0.1282988637685775,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004729242646135,287.326416015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888263982103134e-09,0.0010087561095133,-0.0170996226370334,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1397418677806854,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.467560448683798e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.969797247322276e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004729242646135,287.326416015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888263982103134e-09,0.0010087561095133,-0.0170996226370334,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1397418677806854,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.987557859858498e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004737666749861,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098931220639315e-09,0.0010105528635904,-0.0176499504595994,0.0,0.0,0.0,-0.0083320587873458,60.0,0.1497292071580886,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.484425390837714e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.987557859858498e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.376775465672836e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004737666749861,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098931220639315e-09,0.0010105528635904,-0.0176499504595994,0.0,0.0,0.0,-0.0083320587873458,60.0,0.1497292071580886,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.49874010984786e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001000263146124,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.387909136014059e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000263073365,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004744817269966,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.476806640625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277271674155372e-09,0.0010120779043063,-0.0181170646101236,0.0,0.0,0.0,-0.0084204701706767,60.0,0.1580546796321869,-0.0,-6.983835731944056e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.49874010984786e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001000263146124,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.387909136014059e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001000263073365,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004744817269966,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.476806640625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277271674155372e-09,0.0010120779043063,-0.0181170646101236,0.0,0.0,0.0,-0.0084204701706767,60.0,0.1580546796321869,-0.0,-6.983835731944056e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.5045477792155e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0001000874763121,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,7.392426778096706e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000874690362,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004747718339785,287.32550048828125,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.4853515625,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127039859071,7.349627573205453e-09,0.0010126966517418,-0.0183065775781869,0.0,0.0,0.0,-0.008456340059638,60.0,0.1615248322486877,-0.0,-6.992377876713364e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.5094321295619e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001001389100565,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.396225555567071e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001001389027805,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004750158404931,287.3253173828125,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.49334716796875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013224478811,7.410477564917528e-09,0.0010132170282304,-0.0184659529477357,0.0,0.0,0.0,-0.0084865065291523,60.0,0.1645786613225937,-0.0,-6.999565727028313e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002037679427,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004753235261887,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5073547363281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487213515844361e-09,0.0010138733778148,-0.0186669342219829,0.0,0.0,0.0,-0.0085245482623577,60.0,0.1691897809505462,-0.0,-7.00863580505029e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.515591955278067e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0001002037752186,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.40101677365601e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001002037679427,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004753235261887,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5073547363281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487213515844361e-09,0.0010138733778148,-0.0186669342219829,0.0,0.0,0.0,-0.0085245482623577,60.0,0.1691897809505462,-0.0,-7.00863580505029e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.000100213161204,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004753680259454,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498305087949575e-09,0.0010139683727174,-0.0186959840357303,0.0,0.0,0.0,-0.0085300477221608,60.0,0.1715964823961258,-0.0,-7.009947466940504e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.000100213161204,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004753680259454,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5184631347656,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498305087949575e-09,0.0010139683727174,-0.0186959840357303,0.0,0.0,0.0,-0.0085300477221608,60.0,0.1715964823961258,-0.0,-7.009947466940504e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0001001702694338,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.398542220471427e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004751645901706,287.32427978515625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267639160156,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1722231805324554,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0001001702694338,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.398542220471427e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004751645901706,287.32427978515625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5267639160156,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1722231805324554,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004747619968838,287.323974609375,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5327453613281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.018300037831068,0.0,0.0,0.0,-0.008455105125904,60.0,0.1722102165222168,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000853881123,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004747619968838,287.323974609375,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.5327453613281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.018300037831068,0.0,0.0,0.0,-0.008455105125904,60.0,0.1722102165222168,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0001000304691842,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004745014302898,287.32379150390625,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5350952148437,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282139780073748e-09,0.0010121202794834,-0.0181298144161701,0.0,0.0,0.0,-0.0084228869527578,60.0,0.1721402108669281,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.493112884229048e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.996705921366812e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.383532647509128e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.000474200642202,287.3236389160156,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.537109375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.207109131712741e-09,0.0010114787146449,-0.0179332941770553,0.0,0.0,0.0,-0.0083856908604502,60.0,0.1720462590456009,-0.0,-6.975557198529715e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.982280607800932e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004735163820441,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403747558594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036433213869486e-09,0.0010100193321704,-0.0174862518906593,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1718151867389679,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.982280607800932e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004735163820441,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403747558594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036433213869486e-09,0.0010100193321704,-0.0174862518906593,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1718151867389679,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004727483610622,287.322998046875,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844871336397773e-09,0.0010083813685923,-0.0169844888150692,0.0,0.0,0.0,-0.008206115104258,60.0,0.1715323626995086,-0.0,-6.932894791589207e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.464039612794296e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.96609014691785e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.966089419322088e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004727483610622,287.322998046875,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844871336397773e-09,0.0010083813685923,-0.0169844888150692,0.0,0.0,0.0,-0.008206115104258,60.0,0.1715323626995086,-0.0,-6.932894791589207e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004719423595815,287.3226928710937,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643832151098651e-09,0.0010066622635349,-0.0164578910917043,0.0,0.0,0.0,-0.0081064514815807,60.0,0.1712237149477005,-0.0,-6.909273508881597e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004719423595815,287.3226928710937,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643832151098651e-09,0.0010066622635349,-0.0164578910917043,0.0,0.0,0.0,-0.0081064514815807,60.0,0.1712237149477005,-0.0,-6.909273508881597e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.43183695198968e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.932179091265424e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.335873669944704e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.932178363669664e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.000471139763249,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049568954855,6.443641176190341e-09,0.0010049503762274,-0.0159335006028413,0.0,0.0,0.0,-0.0080072078853845,60.0,0.1709023267030716,-0.0,-6.885792203092933e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.43183695198968e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.932179091265424e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.335873669944704e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.932178363669664e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.000471139763249,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5456848144531,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049568954855,6.443641176190341e-09,0.0010049503762274,-0.0159335006028413,0.0,0.0,0.0,-0.0080072078853845,60.0,0.1709023267030716,-0.0,-6.885792203092933e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.424006566405296e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.923933976097032e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.329783693421632e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.923933248501272e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004707486368715,287.3222351074219,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.54620361328125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346084102659688e-09,0.0010041162604466,-0.0156779494136571,0.0,0.0,0.0,-0.0079588443040847,60.0,0.1707411408424377,-0.0,-6.874363833730969e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.416494140168652e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.91602209978737e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.323940371861681e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.916021372191608e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004703733720816,287.32208251953125,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033219587057,6.252478534918282e-09,0.0010033157886937,-0.0154327470809221,0.0,0.0,0.0,-0.0079124392941594,60.0,0.1705823838710785,-0.0,-6.863407264745548e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.40260142670013e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.901393059408292e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.313134847208858e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.901392331812532e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004696794203482,287.32177734375,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079390324487122e-09,0.001001835684292,-0.0149793298915028,0.0,0.0,0.0,-0.0078266318887472,60.0,0.1702762842178344,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.40260142670013e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.901393059408292e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.313134847208858e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.901392331812532e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004696794203482,287.32177734375,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079390324487122e-09,0.001001835684292,-0.0149793298915028,0.0,0.0,0.0,-0.0078266318887472,60.0,0.1702762842178344,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.390560444444418e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.888713248074056e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.888712520478292e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004690779314842,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929364110812685e-09,0.0010005526710301,-0.0145863192155957,0.0,0.0,0.0,-0.0077522573992609,60.0,0.1699980050325393,-0.0,-6.825653997566405e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.390560444444418e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.888713248074056e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.303769962163642e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.888712520478292e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004690779314842,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929364110812685e-09,0.0010005526710301,-0.0145863192155957,0.0,0.0,0.0,-0.0077522573992609,60.0,0.1699980050325393,-0.0,-6.825653997566405e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.380714618600904e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.878345008473843e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.296112016774714e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.878344280878082e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004685861349571,287.3211975097656,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806688463394494e-09,0.0009995036525651,-0.0142649505287408,0.0,0.0,0.0,-0.0076914415694773,60.0,0.1697515398263931,-0.0,-6.811347219581877e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.380714618600904e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.878345008473843e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.296112016774714e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.878344280878082e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004685861349571,287.3211975097656,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806688463394494e-09,0.0009995036525651,-0.0142649505287408,0.0,0.0,0.0,-0.0076914415694773,60.0,0.1697515398263931,-0.0,-6.811347219581877e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.373213833896445e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.870446228887886e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.870445501292124e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004682114522438,287.3209228515625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713229445092338e-09,0.0009987043449655,-0.0140201169997453,0.0,0.0,0.0,-0.0076451092027127,60.0,0.1695424914360046,-0.0,-6.800458152156352e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.373213833896445e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.870446228887886e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.290278153959662e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.870445501292124e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004682114522438,287.3209228515625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713229445092338e-09,0.0009987043449655,-0.0140201169997453,0.0,0.0,0.0,-0.0076451092027127,60.0,0.1695424914360046,-0.0,-6.800458152156352e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.370330371893942e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.867409971775488e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.28803570382297e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.867409244179726e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004680674173869,287.3207702636719,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984027128666,5.677303960283098e-09,0.0009983970085158,-0.0139260021969676,0.0,0.0,0.0,-0.0076272990554571,60.0,0.169452428817749,-0.0,-6.796274476528198e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
