time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.0004658529360312,287.3160705566406,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1673099398612976,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.81940029305406e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004657900426536,287.31597900390625,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1672491729259491,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.816874808166176e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004656702221836,287.3157653808594,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1671293675899505,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.816874808166176e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004656702221836,287.3157653808594,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1671293675899505,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.248960173455998e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.814504301175476e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004655578231904,287.3155822753906,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1670117676258087,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.814505028771237e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.248960173455998e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.814504301175476e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004655578231904,287.3155822753906,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1670117676258087,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.81333723757416e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.248097244882956e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.8133365099784e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004655024386011,287.31549072265625,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1669515520334243,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.31799877434969e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.812302596401425e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.247333269333467e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.812301868805662e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004654533404391,287.3153991699219,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1668965369462967,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004653563082683,287.3152160644531,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1667835563421249,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.810256597120316e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004653563082683,287.3152160644531,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1667835563421249,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.809292532736436e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.809291805140674e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004653105570469,287.31512451171875,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1667279452085495,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.244428707053885e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.808369213715196e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004652668139897,287.3150329589844,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1666729152202606,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004651852359529,287.3148498535156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1665646582841873,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004651852359529,287.3148498535156,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1665646582841873,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004651108756661,287.314697265625,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1664586216211319,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004651108756661,287.314697265625,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1664586216211319,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004650439077522,287.31451416015625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1663549691438675,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.309802408097312e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004650439077522,287.31451416015625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1663549691438675,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.802416025195272e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004649843613151,287.3143615722656,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1662536859512329,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.802416025195272e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.240030390676111e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.80241529759951e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004649843613151,287.3143615722656,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1662536859512329,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.801839769352227e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.801839041756466e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0004649570328183,287.31427001953125,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1662039458751678,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.80130789685063e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.239212573040277e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.801307169254868e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004649317997973,287.3141784667969,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1661547571420669,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004648870672099,287.31402587890625,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1660581827163696,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004648870672099,287.31402587890625,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1660581827163696,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.305906132794917e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004648492613341,287.3138732910156,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1659637987613678,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.305906132794917e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004648492613341,287.3138732910156,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1659637987613678,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.305516141466796e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.799157123779878e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.237623503897339e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.799156396184117e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004648297908715,287.31378173828125,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1659083664417266,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.305290586780755e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.798919927561656e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.237448880914599e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798919199965894e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004648185276892,287.313720703125,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1658717989921569,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647949535865,287.3135681152344,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1657821536064148,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.237081445055082e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647949535865,287.3135681152344,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1657821536064148,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.798222890822216e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.236934470711276e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.798222890822216e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004647854948416,287.3135070800781,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1657381951808929,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.798066457733512e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.236818055389449e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.79806573013775e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.000464778044261,287.3134155273437,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1656948029994964,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004647684691008,287.31329345703125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1656097173690796,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004647684691008,287.31329345703125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1656097173690796,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.797803068067878e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004647656169254,287.3131408691406,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.165526807308197,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.797803068067878e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004647656169254,287.3131408691406,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.165526807308197,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647693713195,287.31298828125,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1654461622238159,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647693713195,287.31298828125,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1654461622238159,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.798105747904629e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004647799069061,287.3128662109375,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1653677523136139,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
