time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.056396484375,288.6499938964844,287.7796325683594,286.9989624023437,293.37652587890625,297.82550048828125,293.0800170898437,1.0,0.1731347292661667,1.0,1.0,0.8345445394515991,1.0,-0.4931367635726928,0.2186569720506668,0.2744797766208648,0.0750200301408767,0.0,0.0,0.0,36.13624954223633,25.0,119.46369171142578,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11932373046875,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726081371307373,1.0,-0.4922293126583099,0.2345970124006271,0.257632315158844,0.091364599764347,0.0,0.0,0.0,33.86376953125,25.0,37.53909683227539,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11932373046875,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726081371307373,1.0,-0.4922293126583099,0.2345970124006271,0.257632315158844,0.091364599764347,0.0,0.0,0.0,33.86376953125,25.0,37.53909683227539,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.10418701171875,297.8338928222656,293.0491638183594,1.0,0.1653960198163986,1.0,1.0,0.5106717348098755,1.0,-0.4915158748626709,0.2915602922439575,0.1999555975198745,0.1485059857368469,0.0,0.0,0.0,32.08367919921875,25.0,-205.02346801757807,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177841186523,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.10418701171875,297.8338928222656,293.0491638183594,1.0,0.1653960198163986,1.0,1.0,0.5106717348098755,1.0,-0.4915158748626709,0.2915602922439575,0.1999555975198745,0.1485059857368469,0.0,0.0,0.0,32.08367919921875,25.0,-205.02346801757807,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866027832031,0.5450534820556641,0.050000000745058,0.0458480156958103,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866027832031,0.5450534820556641,0.050000000745058,0.0482801683247089,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866027832031,0.5450534820556641,0.050000000745058,0.0356595665216445,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866027832031,0.5450534820556641,0.050000000745058,0.0482801683247089,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98028564453125,0.6348920464515686,0.1432717442512512,0.3446424603462219,292.9696044921875,287.6499938964844,287.8899841308594,287.0819091796875,291.174560546875,297.8351745605469,292.87872314453125,1.0,0.1654857099056244,1.0,1.0,0.4297035038471222,1.0,-0.6269689202308655,0.4314616918563843,0.1955072283744812,0.2514845430850982,0.0,0.0,0.0,25.607894897460938,25.0,-458.7413024902344,-0.0,41.36390686035156,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099853515625,0.6957812905311584,0.050000000745058,0.0452421605587005,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099548339844,0.6957812905311584,0.050000000745058,0.047642171382904,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099548339844,0.6957812905311584,0.050000000745058,0.0351883471012115,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60992431640625,0.6957812905311584,0.050000000745058,0.047642171382904,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4991455078125,0.9607531428337096,0.1447695791721344,0.5887762308120728,292.49578857421875,287.1499938964844,287.9136657714844,287.1000366210937,290.1955871582031,297.8121032714844,292.3195495605469,1.0,0.1710036695003509,1.0,1.0,0.3437627851963043,1.0,-0.9174519181251526,0.7174322009086609,0.2000197619199752,0.4814169704914093,0.0,0.0,0.0,12.3629150390625,25.0,-1076.389404296875,-0.0,63.24909591674805,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847717285156,0.9522548913955688,0.136717602610588,0.1175706088542938,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.690301775932312,0.050000000745058,0.0476516596972942,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.690301775932312,0.1338376253843307,0.0351953543722629,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.690301775932312,0.050000000745058,0.0476516596972942,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4881896972656,0.920820653438568,0.145481064915657,0.5379477739334106,291.4755554199219,287.1499938964844,287.951904296875,287.1295166015625,288.88580322265625,297.7530517578125,291.3104248046875,1.0,0.1755924969911575,1.0,1.0,0.2081917971372604,1.0,-0.943276047706604,0.8601003289222717,0.0831757262349128,0.6187222599983215,0.0,0.0,0.0,12.928375244140623,25.0,-1531.7547607421875,-0.0,68.57872772216797,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9637489318847656,0.1349875181913375,0.1215560063719749,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.6904600262641907,0.050000000745058,0.0476513244211673,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8402429223060608,0.1343038380146026,0.0639869272708892,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.6904600262641907,0.050000000745058,0.0476513244211673,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.9040235877037048,0.1457479447126388,0.5116868615150452,291.2101135253906,286.6499938964844,287.9623107910156,287.1375732421875,288.6640319824219,297.7388916015625,291.0511779785156,1.0,0.1768104434013366,1.0,1.0,0.1718813925981521,1.0,-0.951094686985016,0.8881061673164368,0.0629885345697403,0.6451653242111206,0.0,0.0,0.0,13.01601791381836,45.0,-1570.181884765625,-0.0,70.10299682617188,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722351074219,0.966299057006836,0.1308300942182541,0.1195282116532325,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.9148144125938416,0.1309710294008255,0.1087045893073082,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5729675292969,0.9627240896224976,0.1314383000135421,0.0919548422098159,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.696488082408905,0.050000000745058,0.0476403720676898,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59259033203125,0.8800708651542664,0.146698385477066,0.4616252481937408,290.5639343261719,286.6499938964844,287.9890441894531,287.1582946777344,288.0516357421875,297.7072448730469,290.4111022949219,1.0,0.1838586181402206,1.0,1.0,0.079767882823944,1.0,-0.9953879117965698,0.992148458957672,0.0032394677400588,0.7403393387794495,0.0,0.0,0.0,13.28074550628662,45.0,-1636.2071533203125,-0.0,78.74540710449219,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.9658045172691344,0.1277590692043304,0.1165899485349655,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.9645867943763732,0.1284084767103195,0.1223163157701492,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.9672399163246156,0.128470093011856,0.0910852029919624,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04803466796875,0.9030063152313232,0.1238986551761627,0.1024797856807708,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04229736328125,0.8737807869911194,0.1475390195846557,0.4415248930454254,290.0078430175781,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6823425292969,289.886474609375,1.0,0.1921056061983108,1.0,1.0,0.0,1.0,-1.0488402843475342,1.0488382577896118,1.9696649360412266e-06,0.786731481552124,0.0,0.0,0.0,13.698294639587402,65.0,-1532.7015380859375,-0.0,90.2533187866211,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35186767578125,0.9320001006126404,0.1237130314111709,0.1125215142965316,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9337610006332396,0.1242975890636444,0.1190680041909217,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9342705607414246,0.124545082449913,0.0880670771002769,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.9181647896766664,0.118593081831932,0.1140163913369178,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3556823730469,0.9132325053215028,0.1474627703428268,0.5332575440406799,289.3398132324219,286.1499938964844,288.0542907714844,287.2091369628906,288.0517578125,297.6285095214844,289.2713928222656,1.0,0.2108183652162552,1.0,1.0,0.0,1.0,-1.156713604927063,1.1567124128341677,1.1677285556288552e-06,0.8737409114837646,0.0,0.0,0.0,15.809927940368652,65.0,-1145.0113525390625,-0.0,119.75676727294922,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342529296875,0.9294077157974244,0.1229649186134338,0.111780434846878,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340393066406,0.9311304092407228,0.123539924621582,0.1182713657617569,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.9317880272865297,0.1238362938165664,0.087513543665409,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359619140625,0.914756953716278,0.1175375953316688,0.1129753366112709,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.9301176071166992,0.1469697505235672,0.5594620704650879,289.2220764160156,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1602478027344,1.0,0.2158843278884887,1.0,1.0,0.0,1.0,-1.1880550384521484,1.188053846359253,1.2216344202897744e-06,0.8988276720046997,0.0,0.0,0.0,16.2578182220459,85.0,-1063.7945556640625,-0.0,128.49766540527344,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7754494547843933,0.1191827878355979,0.1086764335632324,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.77704256772995,0.1200299263000488,0.1151357889175415,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7778095602989197,0.1203598529100418,0.0852861404418945,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7617266774177551,0.1127000749111175,0.1085011586546897,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8223085999488831,0.1418859362602234,0.6467257142066956,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210693359375,1.0,0.2449633330106735,1.0,1.0,0.0,1.0,-1.2773559093475342,1.2773544788360596,1.3854031521987054e-06,0.9716506600379944,0.0,0.0,0.0,27.889881134033203,73.0,-663.4739990234375,-0.0,179.46292114257812,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7754494547843933,0.1191827878355979,0.1086764335632324,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.77704256772995,0.1200299263000488,0.1151357889175415,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7778095602989197,0.1203598529100418,0.0852861404418945,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7617266774177551,0.1127000749111175,0.1085011586546897,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8223085999488831,0.1418859362602234,0.6467257142066956,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210693359375,1.0,0.2449633330106735,1.0,1.0,0.0,1.0,-1.2773559093475342,1.2773544788360596,1.3854031521987054e-06,0.9716506600379944,0.0,0.0,0.0,27.889881134033203,73.0,-663.4739990234375,-0.0,179.46292114257812,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7209381461143494,0.1174523010849952,0.1073552593588829,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.722780704498291,0.1185710206627845,0.1139760017395019,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7233108878135681,0.1188035011291503,0.0843806117773056,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7074882984161377,0.1106781959533691,0.1067822650074958,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7610501646995544,0.1395666897296905,0.6367331743240356,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.596923828125,1.0,0.2535550594329834,1.0,1.0,0.0,1.0,-1.2592304944992063,1.259229063987732,1.3511880752048455e-06,0.9570264220237732,0.0,0.0,0.0,36.284210205078125,73.0,-496.20709228515625,-0.0,191.60122680664065,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910843849182129,0.1160049438476562,0.1061585918068885,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6936831474304199,0.1173964589834213,0.112974464893341,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940469741821289,0.1175123825669288,0.0835655629634857,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764640808105469,0.1089841425418853,0.1052685379981994,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.7314976453781128,0.1377680897712707,0.628667950630188,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054016113281,1.0,0.2595402598381042,1.0,1.0,0.0,1.0,-1.244112253189087,1.244110941886902,1.3230572903921711e-06,0.944798707962036,0.0,0.0,0.0,42.27641296386719,61.0,-367.13189697265625,-0.0,199.3010406494141,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629614233970642,0.1139454394578933,0.1043160781264305,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664252877235413,0.1158209964632988,0.1115132197737693,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663094162940979,0.1157036423683166,0.0823221430182457,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6484578251838684,0.1064706593751907,0.1028885692358017,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.7039763927459717,0.1353826373815536,0.6174947619438171,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.392578125,1.0,0.2652130722999573,1.0,1.0,0.0,1.0,-1.2223809957504272,1.2223796844482422,1.2832771290050005e-06,0.9271871447563172,0.0,0.0,0.0,48.82595443725586,49.0,-190.68038940429688,-0.0,205.706283569336,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629614233970642,0.1139454394578933,0.1043160781264305,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664252877235413,0.1158209964632988,0.1115132197737693,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663094162940979,0.1157036423683166,0.0823221430182457,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40350341796875,0.6484578251838684,0.1064706593751907,0.1028885692358017,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.7039763927459717,0.1353826373815536,0.6174947619438171,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.392578125,1.0,0.2652130722999573,1.0,1.0,0.0,1.0,-1.2223809957504272,1.2223796844482422,1.2832771290050005e-06,0.9271871447563172,0.0,0.0,0.0,48.82595443725586,49.0,-190.68038940429688,-0.0,205.706283569336,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.657044529914856,0.1128075793385505,0.1031432747840881,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612713932991028,0.1150784268975257,0.1106722429394722,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607357263565063,0.1147504672408104,0.0815495550632476,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419241428375244,0.1048920974135398,0.1012342646718025,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976872682571411,0.1341620087623596,0.6110561490058899,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646495997905731,1.0,1.0,0.0,1.0,-1.209318995475769,1.209317684173584,1.2597231489053229e-06,0.916565239429474,0.0,0.0,0.0,49.77446746826172,37.0,-85.0206298828125,-0.0,203.26974487304688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.657044529914856,0.1128075793385505,0.1031432747840881,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612713932991028,0.1150784268975257,0.1106722429394722,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607357263565063,0.1147504672408104,0.0815495550632476,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419241428375244,0.1048920974135398,0.1012342646718025,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976872682571411,0.1341620087623596,0.6110561490058899,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646495997905731,1.0,1.0,0.0,1.0,-1.209318995475769,1.209317684173584,1.2597231489053229e-06,0.916565239429474,0.0,0.0,0.0,49.77446746826172,37.0,-85.0206298828125,-0.0,203.26974487304688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641588807106018,0.112335592508316,0.1024755910038948,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692330837249756,0.1149372085928917,0.1102957651019096,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682857275009155,0.1144178062677383,0.0811348631978035,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475516557693481,0.1039895638823509,0.1001210808753967,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057349681854248,0.1337124556303024,0.6077311038970947,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597307860851288,1.0,1.0,0.0,1.0,-1.2022384405136108,1.2022371292114258,1.2470478623072268e-06,0.9107730984687804,0.0,0.0,0.0,46.821998596191406,25.0,-21.574539184570312,-0.0,194.86964416503903,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641588807106018,0.112335592508316,0.1024755910038948,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692330837249756,0.1149372085928917,0.1102957651019096,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682857275009155,0.1144178062677383,0.0811348631978035,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475516557693481,0.1039895638823509,0.1001210808753967,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057349681854248,0.1337124556303024,0.6077311038970947,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.334228515625,1.0,0.2597307860851288,1.0,1.0,0.0,1.0,-1.2022384405136108,1.2022371292114258,1.2470478623072268e-06,0.9107730984687804,0.0,0.0,0.0,46.821998596191406,25.0,-21.574539184570312,-0.0,194.86964416503903,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830178499221802,0.1123237833380699,0.1021642982959747,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889994740486145,0.115213543176651,0.1102496087551117,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876220107078552,0.1145161464810371,0.0809740200638771,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642395257949829,0.1035602912306785,0.0993950814008712,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246184945106506,0.1337650567293167,0.6064320206642151,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517119944095611,1.0,1.0,0.0,1.0,-1.1991841793060305,1.1991829872131348,1.2415744095051195e-06,0.9082354307174684,0.0,0.0,0.0,41.2703971862793,25.0,16.45994758605957,-0.0,182.5457305908203,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830178499221802,0.1123237833380699,0.1021642982959747,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889994740486145,0.115213543176651,0.1102496087551117,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876220107078552,0.1145161464810371,0.0809740200638771,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642395257949829,0.1035602912306785,0.0993950814008712,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246184945106506,0.1337650567293167,0.6064320206642151,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517119944095611,1.0,1.0,0.0,1.0,-1.1991841793060305,1.1991829872131348,1.2415744095051195e-06,0.9082354307174684,0.0,0.0,0.0,41.2703971862793,25.0,16.45994758605957,-0.0,182.5457305908203,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928839087486267,0.1124416664242744,0.1021466255187988,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992298364639282,0.1154645383358001,0.1103599295020103,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976559162139893,0.114682525396347,0.0809954851865768,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731913089752197,0.1034751385450363,0.0991823747754097,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7337424755096436,0.1339202374219894,0.6065057516098022,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626403808594,1.0,0.2486310452222824,1.0,1.0,0.0,1.0,-1.1991533041000366,1.1991521120071411,1.241486415892723e-06,0.9081698060035706,0.0,0.0,0.0,38.88725662231445,25.0,29.21619987487793,-0.0,177.67369079589844,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021498680114746,0.1126183420419693,0.1022035256028175,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087927460670471,0.1157698854804039,0.1105436459183693,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070404887199402,0.1149048954248428,0.0810726508498191,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817233562469482,0.1034537181258201,0.0990525484085083,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423706650733948,0.134134754538536,0.6069588661193848,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459820955991745,1.0,1.0,0.0,1.0,-1.1999222040176392,1.1999210119247437,1.2428184845703072e-06,0.908754587173462,0.0,0.0,0.0,36.88768005371094,25.0,39.0035285949707,-0.0,173.83145141601562,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190502285957336,0.1131027936935424,0.1024759039282798,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255595326423645,0.1165007725358009,0.1110669896006584,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236636281013489,0.1154727339744567,0.0813446715474128,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981217861175537,0.1035551354289054,0.0989729911088943,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593196034431458,0.1346872448921203,0.6086382269859314,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418166100978851,1.0,1.0,0.0,1.0,-1.2031233310699463,1.2031221389770508,1.2484418903113692e-06,0.911271035671234,0.0,0.0,0.0,33.61197662353516,25.0,52.08977890014648,-0.0,168.11734008789062,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190502285957336,0.1131027936935424,0.1024759039282798,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255595326423645,0.1165007725358009,0.1110669896006584,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236636281013489,0.1154727339744567,0.0813446715474128,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981217861175537,0.1035551354289054,0.0989729911088943,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593196034431458,0.1346872448921203,0.6086382269859314,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418166100978851,1.0,1.0,0.0,1.0,-1.2031233310699463,1.2031221389770508,1.2484418903113692e-06,0.911271035671234,0.0,0.0,0.0,33.61197662353516,25.0,52.08977890014648,-0.0,168.11734008789062,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333930134773254,0.1137123629450798,0.1029013022780418,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404099106788635,0.1173432096838951,0.1117384135723114,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381615042686462,0.1161539703607559,0.0817277729511261,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130136489868164,0.1037950590252876,0.0990685075521469,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755662798881531,0.1353418976068496,0.6109954714775085,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388653457164764,1.0,1.0,0.0,1.0,-1.2078434228897097,1.2078421115875244,1.2567946896524518e-06,0.9150186777114868,0.0,0.0,0.0,31.10516357421875,25.0,59.26883316040039,-0.0,164.40882873535156,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333930134773254,0.1137123629450798,0.1029013022780418,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404099106788635,0.1173432096838951,0.1117384135723114,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381615042686462,0.1161539703607559,0.0817277729511261,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130136489868164,0.1037950590252876,0.0990685075521469,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755662798881531,0.1353418976068496,0.6109954714775085,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388653457164764,1.0,1.0,0.0,1.0,-1.2078434228897097,1.2078421115875244,1.2567946896524518e-06,0.9150186777114868,0.0,0.0,0.0,31.10516357421875,25.0,59.26883316040039,-0.0,164.40882873535156,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7455118894577026,0.114349752664566,0.1033874154090881,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532492280006409,0.11818378418684,0.1124452054500579,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505947351455688,0.1168457716703414,0.0821460634469986,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244328856468201,0.1040998622775077,0.099264308810234,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894459366798401,0.1359909176826477,0.6135133504867554,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369779199361801,1.0,1.0,0.0,1.0,-1.2130343914031982,1.2130330801010132,1.2660367474381928e-06,0.9191558957099916,0.0,0.0,0.0,29.32106208801269,25.0,62.53487014770508,-0.0,162.3022918701172,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465304136276245,0.1144078895449638,0.1034330427646637,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543330788612366,0.1182590425014495,0.1125097125768661,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516417503356934,0.1169080808758735,0.0821846649050712,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253492474555969,0.1041292920708656,0.09928510338068,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905956506729126,0.1360484808683395,0.6137422919273376,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368444502353668,1.0,1.0,0.0,1.0,-1.213512659072876,1.2135114669799805,1.266890990336833e-06,0.9195376038551332,0.0,0.0,0.0,29.18529319763184,25.0,62.709842681884766,-0.0,162.166259765625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587398886680603,0.1151662841439247,0.104042187333107,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673308253288269,0.1192230731248855,0.1133493930101394,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641790509223938,0.1177106946706771,0.082691952586174,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360529899597168,0.1045308634638786,0.0995882824063301,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804055392742157,0.1367758810520172,0.6166956424713135,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355344891548156,1.0,1.0,0.0,1.0,-1.2197693586349487,1.2197681665420532,1.2781050600096933e-06,0.924535870552063,0.0,0.0,0.0,27.714740753173828,25.0,63.72761535644531,-0.0,161.00918579101562,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
