time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587398886680603,0.1151662841439247,0.104042187333107,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673308253288269,0.1192230731248855,0.1133493930101394,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641790509223938,0.1177106946706771,0.082691952586174,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360529899597168,0.1045308634638786,0.0995882824063301,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.804055392742157,0.1367758810520172,0.6166956424713135,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355344891548156,1.0,1.0,0.0,1.0,-1.2197693586349487,1.2197681665420532,1.2781050600096933e-06,0.924535870552063,0.0,0.0,0.0,27.714740753173828,25.0,63.72761535644531,-0.0,161.00918579101562,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.764465868473053,0.1155645996332168,0.1043700873851776,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734140157699585,0.1197178959846496,0.1137880235910415,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700385451316833,0.1181254535913467,0.0829598233103752,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409687638282776,0.1047516614198684,0.0997654944658279,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100555539131165,0.137141078710556,0.6182119846343994,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350941896438598,1.0,1.0,0.0,1.0,-1.2230437994003296,1.2230424880981443,1.2840027920901775e-06,0.9271550178527832,0.0,0.0,0.0,27.11581802368164,25.0,63.58520126342773,-0.0,160.75283813476562,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699267864227295,0.1159737780690193,0.1047111004590988,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792000770568848,0.1202190816402435,0.1142363026738166,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756086587905884,0.1185472309589386,0.0832352265715599,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456326484680176,0.1049836054444313,0.0999568849802017,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154446482658386,0.1375047713518142,0.619739294052124,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347719967365265,1.0,1.0,0.0,1.0,-1.2263847589492798,1.2263835668563845,1.2900408137284105e-06,0.929829478263855,0.0,0.0,0.0,26.592435836791992,25.0,63.10855102539063,-0.0,160.67208862304688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800319790840149,0.1168206110596656,0.1054270416498184,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898548245429993,0.1212358176708221,0.1151555031538009,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858591675758362,0.1194077208638191,0.0838043540716171,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542481422424316,0.1054764315485954,0.1003759503364563,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248685002326965,0.1382223665714264,0.6227936744689941,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344222068786621,1.0,1.0,0.0,1.0,-1.233199954032898,1.233198642730713,1.3024207419221057e-06,0.9352906942367554,0.0,0.0,0.0,25.73584175109864,25.0,61.35166549682617,-0.0,160.94622802734375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800319790840149,0.1168206110596656,0.1054270416498184,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898548245429993,0.1212358176708221,0.1151555031538009,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858591675758362,0.1194077208638191,0.0838043540716171,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542481422424316,0.1054764315485954,0.1003759503364563,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248685002326965,0.1382223665714264,0.6227936744689941,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344222068786621,1.0,1.0,0.0,1.0,-1.233199954032898,1.233198642730713,1.3024207419221057e-06,0.9352906942367554,0.0,0.0,0.0,25.73584175109864,25.0,61.35166549682617,-0.0,160.94622802734375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890380620956421,0.1177003160119056,0.1061815842986106,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799280047416687,0.1222649216651916,0.1160963475704193,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949213981628418,0.1202859207987785,0.0843928083777427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619414925575256,0.1060028448700904,0.1008362844586372,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329208493232727,0.1389207690954208,0.6258082985877991,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343877553939819,1.0,1.0,0.0,1.0,-1.2401124238967896,1.2401111125946045,1.315064537266153e-06,0.9408379197120668,0.0,0.0,0.0,25.08572006225586,25.0,58.74469375610352,-0.0,161.68551635742188,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890380620956421,0.1177003160119056,0.1061815842986106,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799280047416687,0.1222649216651916,0.1160963475704193,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949213981628418,0.1202859207987785,0.0843928083777427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619414925575256,0.1060028448700904,0.1008362844586372,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329208493232727,0.1389207690954208,0.6258082985877991,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343877553939819,1.0,1.0,0.0,1.0,-1.2401124238967896,1.2401111125946045,1.315064537266153e-06,0.9408379197120668,0.0,0.0,0.0,25.08572006225586,25.0,58.74469375610352,-0.0,161.68551635742188,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970165014266968,0.1186106577515602,0.1069694682955741,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075422048568726,0.1233013048768043,0.1170512586832046,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028796911239624,0.1211783587932586,0.0849962905049324,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687723636627197,0.1065558120608329,0.1013298705220222,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398878574371338,0.1395947486162185,0.6287481784820557,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345907539129257,1.0,1.0,0.0,1.0,-1.247050166130066,1.2470488548278809,1.3278394135340932e-06,0.9464091062545776,0.0,0.0,0.0,24.59467124938965,25.0,56.0316047668457,-0.0,162.7750701904297,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970165014266968,0.1186106577515602,0.1069694682955741,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075422048568726,0.1233013048768043,0.1170512586832046,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028796911239624,0.1211783587932586,0.0849962905049324,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687723636627197,0.1065558120608329,0.1013298705220222,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398878574371338,0.1395947486162185,0.6287481784820557,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345907539129257,1.0,1.0,0.0,1.0,-1.247050166130066,1.2470488548278809,1.3278394135340932e-06,0.9464091062545776,0.0,0.0,0.0,24.59467124938965,25.0,56.0316047668457,-0.0,162.7750701904297,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040868639945984,0.1195508912205696,0.1077894195914268,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145306706428528,0.124343104660511,0.1180163249373436,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.809787929058075,0.122082881629467,0.0856120660901069,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748176455497742,0.1071290969848632,0.1018486618995666,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459382057189941,0.140242114663124,0.6315926313400269,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349721789360046,1.0,1.0,0.0,1.0,-1.2539690732955933,1.2539677619934082,1.3406612424660125e-06,0.9519649744033812,0.0,0.0,0.0,24.22626495361328,25.0,54.25675201416016,-0.0,164.1294403076172,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040868639945984,0.1195508912205696,0.1077894195914268,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145306706428528,0.124343104660511,0.1180163249373436,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.809787929058075,0.122082881629467,0.0856120660901069,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748176455497742,0.1071290969848632,0.1018486618995666,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459382057189941,0.140242114663124,0.6315926313400269,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349721789360046,1.0,1.0,0.0,1.0,-1.2539690732955933,1.2539677619934082,1.3406612424660125e-06,0.9519649744033812,0.0,0.0,0.0,24.22626495361328,25.0,54.25675201416016,-0.0,164.1294403076172,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073099255561829,0.1200313195586204,0.1082102060317993,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176349997520447,0.124866172671318,0.1185022667050361,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128310441970825,0.122539646923542,0.0859241411089897,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775787711143494,0.1074232086539268,0.1021164208650589,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486634492874146,0.1405559331178665,0.6329771280288696,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352155297994613,1.0,1.0,0.0,1.0,-1.2574154138565063,1.2574141025543213,1.347078296021209e-06,0.9547324180603028,0.0,0.0,0.0,24.07888603210449,25.0,53.641021728515625,-0.0,164.88577270507812,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102988600730896,0.1205184385180473,0.1086377874016761,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205423355102539,0.1253908425569534,0.1189904659986496,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156600594520569,0.1229995116591453,0.0862389430403709,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801928520202637,0.1077241450548172,0.1023904308676719,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512160181999207,0.1408634483814239,0.6343365907669067,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354874014854431,1.0,1.0,0.0,1.0,-1.2608534097671509,1.2608519792556765,1.3535003517972657e-06,0.9574933052062988,0.0,0.0,0.0,23.951539993286133,25.0,53.15668869018555,-0.0,165.68585205078125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157299160957336,0.1215128153562545,0.1095127761363983,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259026408195496,0.1264456808567047,0.1199736967682838,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208268880844116,0.1239278689026832,0.0868761464953422,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850682735443115,0.108349971473217,0.1029623597860336,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558805584907532,0.1414606273174286,0.6369829177856445,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361012697219848,1.0,1.0,0.0,1.0,-1.2677117586135864,1.2677104473114014,1.3663733398061597e-06,0.9630019664764404,0.0,0.0,0.0,23.745744705200195,25.0,52.4766845703125,-0.0,167.39683532714844,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157299160957336,0.1215128153562545,0.1095127761363983,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259026408195496,0.1264456808567047,0.1199736967682838,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208268880844116,0.1239278689026832,0.0868761464953422,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850682735443115,0.108349971473217,0.1029623597860336,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558805584907532,0.1414606273174286,0.6369829177856445,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361012697219848,1.0,1.0,0.0,1.0,-1.2677117586135864,1.2677104473114014,1.3663733398061597e-06,0.9630019664764404,0.0,0.0,0.0,23.745744705200195,25.0,52.4766845703125,-0.0,167.39683532714844,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206336498260498,0.1225339993834495,0.110413908958435,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308051824569702,0.1275090128183365,0.1209666430950164,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255018591880798,0.1248672753572464,0.0875226408243179,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895574569702148,0.1090041995048523,0.1035642400383949,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600485920906067,0.1420356631278991,0.63953697681427,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367896437644958,1.0,1.0,0.0,1.0,-1.2745498418807983,1.2745484113693235,1.3792903246212518e-06,0.968496322631836,0.0,0.0,0.0,23.59200668334961,25.0,52.06314849853516,-0.0,169.22982788085938,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206336498260498,0.1225339993834495,0.110413908958435,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308051824569702,0.1275090128183365,0.1209666430950164,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255018591880798,0.1248672753572464,0.0875226408243179,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895574569702148,0.1090041995048523,0.1035642400383949,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600485920906067,0.1420356631278991,0.63953697681427,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367896437644958,1.0,1.0,0.0,1.0,-1.2745498418807983,1.2745484113693235,1.3792903246212518e-06,0.968496322631836,0.0,0.0,0.0,23.59200668334961,25.0,52.06314849853516,-0.0,169.22982788085938,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251816034317017,0.123578704893589,0.1113385483622551,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353866338729858,0.1285822093486786,0.1219700947403907,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298333883285522,0.1258178502321243,0.0881779938936233,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.79375159740448,0.1096845865249633,0.1041926145553588,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638239502906799,0.1425908952951431,0.6420067548751831,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375336587429046,1.0,1.0,0.0,1.0,-1.2813698053359983,1.281368374824524,1.3922565358370775e-06,0.9739792943000792,0.0,0.0,0.0,23.477279663085938,25.0,51.8134994506836,-0.0,171.158935546875,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251816034317017,0.123578704893589,0.1113385483622551,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353866338729858,0.1285822093486786,0.1219700947403907,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298333883285522,0.1258178502321243,0.0881779938936233,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.79375159740448,0.1096845865249633,0.1041926145553588,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638239502906799,0.1425908952951431,0.6420067548751831,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375336587429046,1.0,1.0,0.0,1.0,-1.2813698053359983,1.281368374824524,1.3922565358370775e-06,0.9739792943000792,0.0,0.0,0.0,23.477279663085938,25.0,51.8134994506836,-0.0,171.158935546875,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294937610626221,0.1246440932154655,0.1122832745313644,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397509455680847,0.1296665519475937,0.1229848712682724,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339325785636902,0.126780167222023,0.0888422429561615,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.797736406326294,0.1103913113474845,0.1048469468951225,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672985434532166,0.1431285738945007,0.6444005966186523,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383193373680114,1.0,1.0,0.0,1.0,-1.2881782054901123,1.2881767749786377,1.4052848200662993e-06,0.9794569611549376,0.0,0.0,0.0,23.391407012939453,25.0,51.66324615478516,-0.0,173.16529846191406,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294937610626221,0.1246440932154655,0.1122832745313644,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397509455680847,0.1296665519475937,0.1229848712682724,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339325785636902,0.126780167222023,0.0888422429561615,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.797736406326294,0.1103913113474845,0.1048469468951225,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672985434532166,0.1431285738945007,0.6444005966186523,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383193373680114,1.0,1.0,0.0,1.0,-1.2881782054901123,1.2881767749786377,1.4052848200662993e-06,0.9794569611549376,0.0,0.0,0.0,23.391407012939453,25.0,51.66324615478516,-0.0,173.16529846191406,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315908312797546,0.1251841932535171,0.1127626448869705,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418776392936707,0.1302132606506347,0.1234967559576034,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359224796295166,0.1272659450769424,0.0891777798533439,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996734380722046,0.1107546240091323,0.1051838099956512,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689478635787964,0.1433913856744766,0.6455712914466858,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387244552373886,1.0,1.0,0.0,1.0,-1.2915805578231812,1.2915791273117063,1.4118270428298274e-06,0.982196033000946,0.0,0.0,0.0,23.35677528381348,25.0,51.61222839355469,-0.0,174.19302368164062,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336613178253174,0.1257291585206985,0.1132465675473213,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.843979001045227,0.1307631731033325,0.124011792242527,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378846645355225,0.1277549713850021,0.0895156636834144,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015843033790588,0.1111248806118965,0.105527214705944,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705500960350037,0.143650472164154,0.6467255353927612,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391363680362701,1.0,1.0,0.0,1.0,-1.2949830293655396,1.294981598854065,1.4183909797793604e-06,0.9849366545677184,0.0,0.0,0.0,23.32659721374512,25.0,51.572566986083984,-0.0,175.2353515625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377564549446106,0.1268336474895477,0.1142278462648391,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.848136305809021,0.131873145699501,0.1250516176223755,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.841758131980896,0.1287430226802826,0.0901985988020896,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053619861602783,0.1118888556957244,0.1062358990311622,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.873645007610321,0.1441581547260284,0.6489876508712769,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399774491786956,1.0,1.0,0.0,1.0,-1.3017950057983398,1.3017935752868652,1.4315971839096164e-06,0.9904279112815856,0.0,0.0,0.0,23.276811599731445,25.0,51.51762390136719,-0.0,177.36009216308594,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377564549446106,0.1268336474895477,0.1142278462648391,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.848136305809021,0.131873145699501,0.1250516176223755,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.841758131980896,0.1287430226802826,0.0901985988020896,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053619861602783,0.1118888556957244,0.1062358990311622,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.873645007610321,0.1441581547260284,0.6489876508712769,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399774491786956,1.0,1.0,0.0,1.0,-1.3017950057983398,1.3017935752868652,1.4315971839096164e-06,0.9904279112815856,0.0,0.0,0.0,23.276811599731445,25.0,51.51762390136719,-0.0,177.36009216308594,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418331742286682,0.127957746386528,0.1152270212769508,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522721529006958,0.1329973936080932,0.1261050701141357,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456040024757385,0.1297451108694076,0.0908914655447006,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090664744377136,0.1126835346221923,0.1069741398096084,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766341209411621,0.1446529328823089,0.6511922478675842,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408375293016433,1.0,1.0,0.0,1.0,-1.308623194694519,1.3086216449737549,1.4449221907852916e-06,0.9959387183189392,0.0,0.0,0.0,23.23769760131836,25.0,51.48420715332031,-0.0,179.5335235595703,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418331742286682,0.127957746386528,0.1152270212769508,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522721529006958,0.1329973936080932,0.1261050701141357,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456040024757385,0.1297451108694076,0.0908914655447006,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090664744377136,0.1126835346221923,0.1069741398096084,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766341209411621,0.1446529328823089,0.6511922478675842,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408375293016433,1.0,1.0,0.0,1.0,-1.308623194694519,1.3086216449737549,1.4449221907852916e-06,0.9959387183189392,0.0,0.0,0.0,23.23769760131836,25.0,51.48420715332031,-0.0,179.5335235595703,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459317088127136,0.1291019469499588,0.1162444129586219,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564231991767883,0.1341369152069091,0.1271730363368988,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494607210159302,0.1307621151208877,0.0915948078036308,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812688410282135,0.1135089397430419,0.1077417805790901,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879555344581604,0.1451358348131179,0.6533433794975281,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417130768299102,1.0,1.0,0.0,1.0,-1.3154743909835815,1.315472960472107,1.4583808933821274e-06,1.0014750957489014,0.0,0.0,0.0,23.2061767578125,25.0,51.463714599609375,-0.0,181.751693725586,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459317088127136,0.1291019469499588,0.1162444129586219,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564231991767883,0.1341369152069091,0.1271730363368988,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494607210159302,0.1307621151208877,0.0915948078036308,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812688410282135,0.1135089397430419,0.1077417805790901,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879555344581604,0.1451358348131179,0.6533433794975281,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417130768299102,1.0,1.0,0.0,1.0,-1.3154743909835815,1.315472960472107,1.4583808933821274e-06,1.0014750957489014,0.0,0.0,0.0,23.2061767578125,25.0,51.463714599609375,-0.0,181.751693725586,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500843048095703,0.1302659809589386,0.1172796636819839,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606195449829102,0.1352919787168502,0.1282556504011154,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533598184585571,0.1317942440509796,0.0923087000846862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162782788276672,0.1143631488084793,0.1085371822118759,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824427127838135,0.145608365535736,0.6554473042488098,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2426012456417083,1.0,1.0,0.0,1.0,-1.3223539590835571,1.3223525285720823,1.4719848877575714e-06,1.0070414543151855,0.0,0.0,0.0,23.17973518371582,25.0,51.45071029663086,-0.0,184.01129150390625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500843048095703,0.1302659809589386,0.1172796636819839,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606195449829102,0.1352919787168502,0.1282556504011154,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533598184585571,0.1317942440509796,0.0923087000846862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162782788276672,0.1143631488084793,0.1085371822118759,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824427127838135,0.145608365535736,0.6554473042488098,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2426012456417083,1.0,1.0,0.0,1.0,-1.3223539590835571,1.3223525285720823,1.4719848877575714e-06,1.0070414543151855,0.0,0.0,0.0,23.17973518371582,25.0,51.45071029663086,-0.0,184.01129150390625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521882891654968,0.1308558136224746,0.1178043037652969,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627411127090454,0.1358757019042968,0.1288028061389923,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553321957588196,0.1323163956403732,0.0926698744297027,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180729150772095,0.1148006543517112,0.1089450046420097,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838802576065063,0.1458410322666168,0.6564826369285583,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.243049681186676,1.0,1.0,0.0,1.0,-1.3258064985275269,1.3258049488067627,1.4788461157877464e-06,1.0098375082015991,0.0,0.0,0.0,23.16796112060547,25.0,51.44614791870117,-0.0,185.156494140625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543144464492798,0.1314506828784942,0.1183334589004516,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648818135261536,0.1364635080099105,0.1293537765741348,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573236465454102,0.1328425258398056,0.0930338129401207,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198725581169128,0.1152444705367088,0.1093589141964912,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853183388710022,0.1460716277360916,0.6575084328651428,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2435007095336914,1.0,1.0,0.0,1.0,-1.3292680978775024,1.3292665481567385,1.4857481573926634e-06,1.0126426219940186,0.0,0.0,0.0,23.15685272216797,25.0,51.442420959472656,-0.0,186.31158447265625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586429357528687,0.1326555758714676,0.1194053217768669,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692303895950317,0.1376521736383438,0.1304676979780197,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861373245716095,0.1339069157838821,0.0937700867652893,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235028982162476,0.1161508411169052,0.1102044358849525,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882067799568176,0.1465271711349487,0.659533679485321,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444100528955459,1.0,1.0,0.0,1.0,-1.3362218141555786,1.3362202644348145,1.4996818435975e-06,1.0182825326919556,0.0,0.0,0.0,23.13601493835449,25.0,51.43679428100586,-0.0,188.65139770507807,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586429357528687,0.1326555758714676,0.1194053217768669,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692303895950317,0.1376521736383438,0.1304676979780197,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861373245716095,0.1339069157838821,0.0937700867652893,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235028982162476,0.1161508411169052,0.1102044358849525,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882067799568176,0.1465271711349487,0.659533679485321,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444100528955459,1.0,1.0,0.0,1.0,-1.3362218141555786,1.3362202644348145,1.4996818435975e-06,1.0182825326919556,0.0,0.0,0.0,23.13601493835449,25.0,51.43679428100586,-0.0,188.65139770507807,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
