time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630889058113098,0.1338814496994018,0.1204959154129028,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873685896396637,0.13886059820652,0.1315996795892715,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655275702476501,0.1349884122610092,0.0945181548595428,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272034525871277,0.11708365380764,0.1110746785998344,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911270499229431,0.1469757854938507,0.6615265607833862,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453290969133377,1.0,1.0,0.0,1.0,-1.3432247638702393,1.343223214149475,1.5138066373765469e-06,1.0239681005477903,0.0,0.0,0.0,23.11615753173828,25.0,51.4329833984375,-0.0,191.0322265625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630889058113098,0.1338814496994018,0.1204959154129028,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873685896396637,0.13886059820652,0.1315996795892715,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655275702476501,0.1349884122610092,0.0945181548595428,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272034525871277,0.11708365380764,0.1110746785998344,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911270499229431,0.1469757854938507,0.6615265607833862,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453290969133377,1.0,1.0,0.0,1.0,-1.3432247638702393,1.343223214149475,1.5138066373765469e-06,1.0239681005477903,0.0,0.0,0.0,23.11615753173828,25.0,51.4329833984375,-0.0,191.0322265625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867668867111206,0.1351286470890045,0.1216055154800415,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782671689987183,0.1400908231735229,0.132751777768135,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698036074638367,0.136087566614151,0.0952784195542335,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310056328773499,0.1180439069867134,0.1119706407189369,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940973281860352,0.1474183946847915,0.6634911298751831,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462578862905502,1.0,1.0,0.0,1.0,-1.3502861261367798,1.3502845764160156,1.5281425476132426e-06,1.0297057628631592,0.0,0.0,0.0,23.09636878967285,25.0,51.43040466308594,-0.0,193.4558563232422,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867668867111206,0.1351286470890045,0.1216055154800415,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782671689987183,0.1400908231735229,0.132751777768135,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698036074638367,0.136087566614151,0.0952784195542335,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310056328773499,0.1180439069867134,0.1119706407189369,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940973281860352,0.1474183946847915,0.6634911298751831,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462578862905502,1.0,1.0,0.0,1.0,-1.3502861261367798,1.3502845764160156,1.5281425476132426e-06,1.0297057628631592,0.0,0.0,0.0,23.09636878967285,25.0,51.43040466308594,-0.0,193.4558563232422,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723913431167603,0.1363966464996338,0.1227337121963501,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882983386516571,0.1413431912660598,0.1339245587587356,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742108345031738,0.1372043490409851,0.096050851047039,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349316120147705,0.119031123816967,0.1128919869661331,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971296548843384,0.1478559523820877,0.6654317378997803,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471964210271835,1.0,1.0,0.0,1.0,-1.3574110269546509,1.3574094772338867,1.542701170365035e-06,1.0354984998703003,0.0,0.0,0.0,23.07613945007324,25.0,51.42863082885742,-0.0,195.92355346679688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723913431167603,0.1363966464996338,0.1227337121963501,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882983386516571,0.1413431912660598,0.1339245587587356,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742108345031738,0.1372043490409851,0.096050851047039,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349316120147705,0.119031123816967,0.1128919869661331,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971296548843384,0.1478559523820877,0.6654317378997803,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471964210271835,1.0,1.0,0.0,1.0,-1.3574110269546509,1.3574094772338867,1.542701170365035e-06,1.0354984998703003,0.0,0.0,0.0,23.07613945007324,25.0,51.42863082885742,-0.0,195.92355346679688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748080730438232,0.1370386034250259,0.1233049184083938,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853942155838013,0.1419780701398849,0.1345190554857254,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764660954475403,0.1377696096897125,0.0964418053627014,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.836947500705719,0.1195350736379623,0.1133624017238617,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986716866493225,0.1480730324983596,0.6663938164710999,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476695328950882,1.0,1.0,0.0,1.0,-1.360999345779419,1.3609977960586548,1.550068759570422e-06,1.038416862487793,0.0,0.0,0.0,23.065784454345703,25.0,51.42799377441406,-0.0,197.1747131347656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772620558738708,0.1376856863498687,0.1238807141780853,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878403902053833,0.142618641257286,0.1351189017295837,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787563443183899,0.1383393853902816,0.0968358814716339,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390011191368103,0.1200457215309143,0.1138391494750976,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002320766448975,0.1482891291379928,0.6673511862754822,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481452226638794,1.0,1.0,0.0,1.0,-1.364605188369751,1.3646036386489868,1.5574961480524507e-06,1.0413498878479004,0.0,0.0,0.0,23.05524063110352,25.0,51.42746353149414,-0.0,198.43760681152344,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882282018661499,0.1389951407909393,0.1250459849834442,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928390741348267,0.143917053937912,0.1363347768783569,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834426999092102,0.1394925564527511,0.0976334437727928,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843228280544281,0.1210869923233985,0.1148114800453186,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034132957458496,0.1487186849117279,0.6692531704902649,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491045445203781,1.0,1.0,0.0,1.0,-1.3718713521957395,1.371869683265686,1.5725345292594284e-06,1.0472604036331177,0.0,0.0,0.0,23.03355407714844,25.0,51.426666259765625,-0.0,200.99952697753903,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882282018661499,0.1389951407909393,0.1250459849834442,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928390741348267,0.143917053937912,0.1363347768783569,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834426999092102,0.1394925564527511,0.0976334437727928,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843228280544281,0.1210869923233985,0.1148114800453186,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034132957458496,0.1487186849117279,0.6692531704902649,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491045445203781,1.0,1.0,0.0,1.0,-1.3718713521957395,1.371869683265686,1.5725345292594284e-06,1.0472604036331177,0.0,0.0,0.0,23.03355407714844,25.0,51.426666259765625,-0.0,200.99952697753903,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874521255493164,0.140325054526329,0.1262295395135879,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979804515838623,0.1452390402555465,0.1375727206468582,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882729411125183,0.1406643390655517,0.0984438806772232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476278185844421,0.1221551448106765,0.1158091649413108,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067686796188354,0.1491452008485794,0.6711401343345642,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500749826431274,1.0,1.0,0.0,1.0,-1.3792139291763306,1.3792122602462769,1.5878276826697402e-06,1.0532325506210327,0.0,0.0,0.0,23.01103782653809,25.0,51.42617034912109,-0.0,203.6116485595703,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874521255493164,0.140325054526329,0.1262295395135879,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979804515838623,0.1452390402555465,0.1375727206468582,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882729411125183,0.1406643390655517,0.0984438806772232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476278185844421,0.1221551448106765,0.1158091649413108,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067686796188354,0.1491452008485794,0.6711401343345642,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500749826431274,1.0,1.0,0.0,1.0,-1.3792139291763306,1.3792122602462769,1.5878276826697402e-06,1.0532325506210327,0.0,0.0,0.0,23.01103782653809,25.0,51.42617034912109,-0.0,203.6116485595703,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927697539329529,0.141674667596817,0.1274307072162628,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032633304595948,0.1465841829776764,0.1388323903083801,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932463526725769,0.1418544203042984,0.0992669686675071,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852209210395813,0.1232492551207542,0.116831324994564,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910334289073944,0.1495693475008011,0.673015296459198,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510566711425781,1.0,1.0,0.0,1.0,-1.3866339921951294,1.3866324424743652,1.6033794736358686e-06,1.0592657327651978,0.0,0.0,0.0,22.9876651763916,25.0,51.42583847045898,-0.0,206.27520751953125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927697539329529,0.141674667596817,0.1274307072162628,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032633304595948,0.1465841829776764,0.1388323903083801,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932463526725769,0.1418544203042984,0.0992669686675071,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852209210395813,0.1232492551207542,0.116831324994564,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910334289073944,0.1495693475008011,0.673015296459198,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510566711425781,1.0,1.0,0.0,1.0,-1.3866339921951294,1.3866324424743652,1.6033794736358686e-06,1.0592657327651978,0.0,0.0,0.0,22.9876651763916,25.0,51.42583847045898,-0.0,206.27520751953125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982338309288025,0.1430441588163375,0.1286496371030807,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089001417160034,0.1479531675577163,0.1401143819093704,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983641862869263,0.1430633664131164,0.1001030877232551,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698401927948,0.1243696734309196,0.1178782880306243,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140990376472472,0.1499916315078735,0.6748808026313782,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520503103733063,1.0,1.0,0.0,1.0,-1.3941361904144287,1.394134521484375,1.6192018392757743e-06,1.0653624534606934,0.0,0.0,0.0,22.96344566345215,25.0,51.42567443847656,-0.0,208.9928131103516,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982338309288025,0.1430441588163375,0.1286496371030807,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089001417160034,0.1479531675577163,0.1401143819093704,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983641862869263,0.1430633664131164,0.1001030877232551,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.85698401927948,0.1243696734309196,0.1178782880306243,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140990376472472,0.1499916315078735,0.6748808026313782,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520503103733063,1.0,1.0,0.0,1.0,-1.3941361904144287,1.394134521484375,1.6192018392757743e-06,1.0653624534606934,0.0,0.0,0.0,22.96344566345215,25.0,51.42567443847656,-0.0,208.9928131103516,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010195136070251,0.1437361687421798,0.1292655915021896,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118882417678832,0.1486465036869049,0.1407636851072311,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009766578674316,0.1436748504638672,0.1005259901285171,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594461679458618,0.1249395310878753,0.1184108629822731,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916052222251892,0.1502022445201873,0.6758108139038086,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525517046451568,1.0,1.0,0.0,1.0,-1.397918462753296,1.3979167938232422,1.6272158518404467e-06,1.068434476852417,0.0,0.0,0.0,22.95102310180664,25.0,51.42563247680664,-0.0,210.37234497070312,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903848111629486,0.1444329917430877,0.1298858374357223,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149747490882874,0.1493457555770874,0.1414185166358947,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036295413970948,0.1442910134792328,0.1009521260857582,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619592785835266,0.1255157738924026,0.1189494580030441,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180507659912108,0.1504126042127609,0.6767392754554749,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530561685562134,1.0,1.0,0.0,1.0,-1.401721715927124,1.40172016620636,1.6352998954971554e-06,1.0715223550796509,0.0,0.0,0.0,22.938390731811523,25.0,51.42560958862305,-0.0,211.76600646972656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986967086792,0.1458408385515213,0.1311390101909637,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213998913764954,0.1507619172334671,0.1427447646856308,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909268081188202,0.1455373466014862,0.1018140986561775,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671408295631409,0.1266871690750122,0.1200444549322128,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922177255153656,0.1508327573537826,0.6785929203033447,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540745437145233,1.0,1.0,0.0,1.0,-1.4093927145004272,1.4093910455703735,1.6516803498234367e-06,1.0777462720870972,0.0,0.0,0.0,22.91252326965332,25.0,51.42560577392578,-0.0,214.59657287597656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986967086792,0.1458408385515213,0.1311390101909637,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213998913764954,0.1507619172334671,0.1427447646856308,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909268081188202,0.1455373466014862,0.1018140986561775,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671408295631409,0.1266871690750122,0.1200444549322128,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922177255153656,0.1508327573537826,0.6785929203033447,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540745437145233,1.0,1.0,0.0,1.0,-1.4093927145004272,1.4093910455703735,1.6516803498234367e-06,1.0777462720870972,0.0,0.0,0.0,22.91252326965332,25.0,51.42560577392578,-0.0,214.59657287597656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163453578948976,0.147267609834671,0.1324090510606765,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280945658683776,0.1522019505500793,0.1440933644771576,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153403043746948,0.1468025892972946,0.1026891395449638,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725340962409973,0.1278838366270065,0.1211632564663887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264661073684692,0.1512525677680969,0.6804438829421997,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551059126853943,1.0,1.0,0.0,1.0,-1.417151689529419,1.4171500205993652,1.6683520698279608e-06,1.0840353965759275,0.0,0.0,0.0,22.88586807250977,25.0,51.4256706237793,-0.0,217.4866943359375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163453578948976,0.147267609834671,0.1324090510606765,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280945658683776,0.1522019505500793,0.1440933644771576,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153403043746948,0.1468025892972946,0.1026891395449638,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725340962409973,0.1278838366270065,0.1211632564663887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264661073684692,0.1512525677680969,0.6804438829421997,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551059126853943,1.0,1.0,0.0,1.0,-1.417151689529419,1.4171500205993652,1.6683520698279608e-06,1.0840353965759275,0.0,0.0,0.0,22.88586807250977,25.0,51.4256706237793,-0.0,217.4866943359375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923179030418396,0.1487131416797638,0.1336957961320877,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.93498957157135,0.1536659449338913,0.1454644054174423,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921769380569458,0.1480868905782699,0.1035773232579231,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781478404998779,0.1291055828332901,0.1223056390881538,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309127926826476,0.151673674583435,0.6822967529296875,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561507821083069,1.0,1.0,0.0,1.0,-1.4250041246414185,1.4250024557113647,1.6853297211127938e-06,1.090393304824829,0.0,0.0,0.0,22.858179092407227,25.0,51.42576217651367,-0.0,220.43896484375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923179030418396,0.1487131416797638,0.1336957961320877,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.93498957157135,0.1536659449338913,0.1454644054174423,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921769380569458,0.1480868905782699,0.1035773232579231,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781478404998779,0.1291055828332901,0.1223056390881538,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309127926826476,0.151673674583435,0.6822967529296875,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561507821083069,1.0,1.0,0.0,1.0,-1.4250041246414185,1.4250024557113647,1.6853297211127938e-06,1.090393304824829,0.0,0.0,0.0,22.858179092407227,25.0,51.42576217651367,-0.0,220.43896484375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303099513053894,0.150177851319313,0.1349994838237762,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420472383499146,0.1551546156406402,0.1468584090471267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285104870796204,0.1493909060955047,0.1044790223240852,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840121626853943,0.1303527504205703,0.1234718337655067,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355433583259584,0.1520992964506149,0.6841666102409363,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572104036808014,1.0,1.0,0.0,1.0,-1.4329696893692017,1.432968020439148,1.7026593468472129e-06,1.0968348979949951,0.0,0.0,0.0,22.82829475402832,25.0,51.42609786987305,-0.0,223.45936584472656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303099513053894,0.150177851319313,0.1349994838237762,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420472383499146,0.1551546156406402,0.1468584090471267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285104870796204,0.1493909060955047,0.1044790223240852,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840121626853943,0.1303527504205703,0.1234718337655067,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355433583259584,0.1520992964506149,0.6841666102409363,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572104036808014,1.0,1.0,0.0,1.0,-1.4329696893692017,1.432968020439148,1.7026593468472129e-06,1.0968348979949951,0.0,0.0,0.0,22.82829475402832,25.0,51.42609786987305,-0.0,223.45936584472656,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933957040309906,0.1509171575307846,0.1356574892997741,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456131458282472,0.1559079438447952,0.1475638151168823,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319723844528198,0.1500501483678817,0.1049348339438438,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870363235473633,0.1309855282306671,0.1240635365247726,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379209280014038,0.1523135751485824,0.6851082444190979,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577458620071411,1.0,1.0,0.0,1.0,-1.4369943141937256,1.436992645263672,1.7114563206632738e-06,1.1000864505767822,0.0,0.0,0.0,22.81264877319336,25.0,51.42639923095703,-0.0,224.99563598632807,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376426339149476,0.1516612917184829,0.1363197714090347,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491912126541138,0.1566675454378128,0.1482750922441482,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354811906814576,0.1507144123315811,0.1053941324353218,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901204466819763,0.1316246539354324,0.1246612221002578,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403345584869384,0.1525287926197052,0.6860539317131042,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582853436470032,1.0,1.0,0.0,1.0,-1.4410473108291626,1.4410456418991089,1.7203432207679723e-06,1.1033588647842407,0.0,0.0,0.0,22.79667282104492,25.0,51.42676162719727,-0.0,226.550048828125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450832009315492,0.1531633734703064,0.1376566737890243,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563463926315308,0.158205047249794,0.149714782834053,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425978660583496,0.1520576328039169,0.1063228547573089,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896461546421051,0.1329213380813598,0.1258738934993744,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452552795410156,0.1529618203639984,0.6879565715789795,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.25937619805336,1.0,1.0,0.0,1.0,-1.4492353200912476,1.4492335319519043,1.7383821386829368e-06,1.1099634170532229,0.0,0.0,0.0,22.763961791992188,25.0,51.42751693725586,-0.0,229.7133178710937,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450832009315492,0.1531633734703064,0.1376566737890243,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563463926315308,0.158205047249794,0.149714782834053,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425978660583496,0.1520576328039169,0.1063228547573089,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896461546421051,0.1329213380813598,0.1258738934993744,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452552795410156,0.1529618203639984,0.6879565715789795,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.25937619805336,1.0,1.0,0.0,1.0,-1.4492353200912476,1.4492335319519043,1.7383821386829368e-06,1.1099634170532229,0.0,0.0,0.0,22.763961791992188,25.0,51.42751693725586,-0.0,229.7133178710937,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525508880615234,0.1546840518712997,0.1390101611614227,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634490609169006,0.1597674489021301,0.1511778086423874,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497872591018676,0.1534207910299301,0.1072653755545616,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903028130531311,0.1342429220676422,0.1271100044250488,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502809047698976,0.153398334980011,0.6898741126060486,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604835629463196,1.0,1.0,0.0,1.0,-1.457533836364746,1.4575320482254028,1.7567813301866408e-06,1.1166481971740725,0.0,0.0,0.0,22.73052024841309,43.0,51.42827987670898,-0.0,232.9516448974609,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525508880615234,0.1546840518712997,0.1390101611614227,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634490609169006,0.1597674489021301,0.1511778086423874,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497872591018676,0.1534207910299301,0.1072653755545616,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903028130531311,0.1342429220676422,0.1271100044250488,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502809047698976,0.153398334980011,0.6898741126060486,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604835629463196,1.0,1.0,0.0,1.0,-1.457533836364746,1.4575320482254028,1.7567813301866408e-06,1.1166481971740725,0.0,0.0,0.0,22.73052024841309,43.0,51.42827987670898,-0.0,232.9516448974609,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938112258911,0.1565530598163604,0.1407240629196167,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894195556640625,0.1616976857185363,0.153032511472702,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817393779754639,0.1551423370838165,0.1084922477602958,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441333174705505,0.1359344720840454,0.1287388950586319,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803530931472778,0.154187873005867,0.6935703754425049,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683900892734527,1.0,1.0,0.0,1.0,-1.4696797132492063,1.4696779251098633,1.7838547137216665e-06,1.1263506412506104,0.0,0.0,0.0,27.181167602539062,61.0,51.42374038696289,-0.0,249.0069122314453,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843938112258911,0.1565530598163604,0.1407240629196167,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894195556640625,0.1616976857185363,0.153032511472702,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817393779754639,0.1551423370838165,0.1084922477602958,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441333174705505,0.1359344720840454,0.1287388950586319,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803530931472778,0.154187873005867,0.6935703754425049,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683900892734527,1.0,1.0,0.0,1.0,-1.4696797132492063,1.4696779251098633,1.7838547137216665e-06,1.1263506412506104,0.0,0.0,0.0,27.181167602539062,61.0,51.42374038696289,-0.0,249.0069122314453,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212245106697083,0.1589061319828033,0.1430285423994064,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295150399208069,0.1641740202903747,0.1555584073066711,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818799614906311,0.1573853343725204,0.1102001965045929,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838580012321472,0.1381812393665313,0.1310464590787887,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161194920539856,0.1555267572402954,0.7004473805427551,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810944616794586,1.0,1.0,0.0,1.0,-1.488552212715149,1.488550305366516,1.8264460095451795e-06,1.1414146423339844,0.0,0.0,0.0,35.202640533447266,49.0,51.53532028198242,-0.0,277.2686767578125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
