time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253417015075684,0.2332280427217483,0.209819883108139,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433212041854858,0.2501397430896759,0.2367171496152877,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266775012016296,0.2345524877309799,0.1640448570251464,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094603419303894,0.2195314168930053,0.2078369706869125,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089538812637329,0.2188267707824707,0.9840275645256042,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061123728752136,1.0,1.0,0.0,1.0,-2.163562536239624,2.1635587215423584,3.7702454847021727e-06,1.672728180885315,0.0,0.0,0.0,72.45476531982422,84.0,52.19063186645508,-0.0,844.9757080078125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253417015075684,0.2332280427217483,0.209819883108139,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433212041854858,0.2501397430896759,0.2367171496152877,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266775012016296,0.2345524877309799,0.1640448570251464,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094603419303894,0.2195314168930053,0.2078369706869125,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089538812637329,0.2188267707824707,0.9840275645256042,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061123728752136,1.0,1.0,0.0,1.0,-2.163562536239624,2.1635587215423584,3.7702454847021727e-06,1.672728180885315,0.0,0.0,0.0,72.45476531982422,84.0,52.19063186645508,-0.0,844.9757080078125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837614893913269,0.2385131269693374,0.2144379466772079,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567776679992676,0.2562780380249023,0.2423503696918487,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393978476524353,0.2402452230453491,0.1679178923368454,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230631947517395,0.2256211787462234,0.2134554386138916,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.821304976940155,0.223784327507019,1.0056254863739014,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504524230957,1.0,1.0,0.0,1.0,-2.21321702003479,2.2132129669189453,3.944420768675627e-06,1.7113711833953855,0.0,0.0,0.0,71.81830596923828,72.0,52.10833358764648,-0.0,889.481689453125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.837614893913269,0.2385131269693374,0.2144379466772079,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567776679992676,0.2562780380249023,0.2423503696918487,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393978476524353,0.2402452230453491,0.1679178923368454,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230631947517395,0.2256211787462234,0.2134554386138916,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.821304976940155,0.223784327507019,1.0056254863739014,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118504524230957,1.0,1.0,0.0,1.0,-2.21321702003479,2.2132129669189453,3.944420768675627e-06,1.7113711833953855,0.0,0.0,0.0,71.81830596923828,72.0,52.10833358764648,-0.0,889.481689453125,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868247926235199,0.2439572960138321,0.2190324366092682,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899637460708618,0.2626690566539764,0.2480591982603073,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706772923469543,0.2461138814687729,0.1717836856842041,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536173105239868,0.2318960577249527,0.2190723270177841,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504111170768738,0.2289173007011413,1.0271711349487305,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142372012138366,1.0,1.0,0.0,1.0,-2.26286244392395,2.262858390808105,4.122689006180735e-06,1.7499611377716064,0.0,0.0,0.0,66.8388900756836,60.0,52.03694915771485,-0.0,919.0057983398438,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868247926235199,0.2439572960138321,0.2190324366092682,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899637460708618,0.2626690566539764,0.2480591982603073,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706772923469543,0.2461138814687729,0.1717836856842041,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536173105239868,0.2318960577249527,0.2190723270177841,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504111170768738,0.2289173007011413,1.0271711349487305,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142372012138366,1.0,1.0,0.0,1.0,-2.26286244392395,2.262858390808105,4.122689006180735e-06,1.7499611377716064,0.0,0.0,0.0,66.8388900756836,60.0,52.03694915771485,-0.0,919.0057983398438,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.892879843711853,0.2467382103204727,0.2213387489318847,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167144298553468,0.2659486830234527,0.2509491145610809,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.895679235458374,0.2491144984960556,0.1737285256385803,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780055046081543,0.2351038306951522,0.2219005674123764,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738692998886108,0.2315510213375091,1.0380239486694336,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146193563938141,1.0,1.0,0.0,1.0,-2.2878739833831787,2.287869691848755,4.214059117657598e-06,1.7693873643875122,0.0,0.0,0.0,63.199825286865234,60.0,52.00722503662109,-0.0,929.8778076171876,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284507632255554,0.2495570331811905,0.2236571907997131,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551734924316406,0.2692803740501404,0.253865897655487,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320363998413086,0.2521585524082184,0.1756865084171295,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118611812591552,0.2383579611778259,0.2247492671012878,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064512252807616,0.2342292368412017,1.0489656925201416,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.414636880159378,1.0,1.0,0.0,1.0,-2.313079595565796,2.313075304031372,4.3071936488559e-06,1.7889552116394043,0.0,0.0,0.0,58.988712310791016,48.0,51.98136520385742,-0.0,938.8748168945312,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966496229171752,0.2552490234375,0.2284623384475708,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766522765159607,0.240200400352478,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978479743003844,0.2583360970020294,0.1785764247179031,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895208358764,0.2449479848146438,0.2306489199399948,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798334240913392,0.2396626025438308,1.0717854499816897,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403918743133545,4.410423116496531e-06,1.8107597827911377,0.0,0.0,0.0,52.31954956054688,68.0,52.41750717163086,-0.0,940.396484375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966496229171752,0.2552490234375,0.2284623384475708,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766522765159607,0.240200400352478,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978479743003844,0.2583360970020294,0.1785764247179031,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895208358764,0.2449479848146438,0.2306489199399948,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798334240913392,0.2396626025438308,1.0717854499816897,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403918743133545,4.410423116496531e-06,1.8107597827911377,0.0,0.0,0.0,52.31954956054688,68.0,52.41750717163086,-0.0,940.396484375,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616534829139709,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860675156116485,0.2408192157745361,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655701637268066,0.1778682619333267,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517091631889343,0.2369634211063385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857533574104308,0.2452783286571502,1.0965971946716309,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.3779549598693848,2.377950429916382,4.551623533188831e-06,1.8392045497894287,0.0,0.0,0.0,53.53030014038086,88.0,51.41118240356445,-0.0,984.5099487304688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616534829139709,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860675156116485,0.2408192157745361,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655701637268066,0.1778682619333267,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517091631889343,0.2369634211063385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857533574104308,0.2452783286571502,1.0965971946716309,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.3779549598693848,2.377950429916382,4.551623533188831e-06,1.8392045497894287,0.0,0.0,0.0,53.53030014038086,88.0,51.41118240356445,-0.0,984.5099487304688,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984772205352784,0.266363650560379,0.2373161762952804,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979011416435242,0.2927137017250061,0.2493027150630951,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979011416435242,0.2708561718463897,0.1841341257095337,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902974963188172,0.2569188773632049,0.2418719083070755,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827355742454528,0.2496383339166641,1.11607825756073,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306202232837677,1.0,1.0,0.0,1.0,-2.4352896213531494,2.4352848529815674,4.772986812895397e-06,1.8833386898040767,0.961397349834442,0.961397349834442,0.0,56.27962112426758,88.0,51.38818359375,-0.0,1058.1324462890625,1.0,283.1597900390625,287.84234619140625,290.3681640625,291.6883239746094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-8.404661510105237e-21,-4.2023307550526175e-21,-4.2023307550526175e-21,0.0,0.0,-0.0,3.414827006054111e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361145019531,0.9968453645706176,0.2674580812454223,0.239696204662323,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23504638671875,0.9985792636871338,0.2945663630962372,0.254241019487381,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2349853515625,0.9986680150032043,0.2722356617450714,0.1878518313169479,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430419921875,0.987648606300354,0.2584843039512634,0.2435335665941238,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24859619140625,0.9796020984649658,0.2509241998195648,1.122693657875061,290.179931640625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7532043457031,1.0,0.4350062012672424,1.0,1.0,0.0,1.0,-2.4585111141204834,2.4585061073303223,4.864312813879224e-06,1.9012774229049685,0.9589990377426147,0.9589990377426147,0.0,57.60814666748047,108.0,6244.73974609375,-0.0,1089.7713623046875,1.0,283.1996765136719,290.5229187011719,290.4530029296875,292.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,1715.2093505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639430165290833,0.7639567255973816,1.1582132941612144e-07,4.087554454803467,4.087543487548828,1.1023497791029511e-05,0.0,0.0,-0.0,4544.32421875,0.0,16.579587936401367,1845.6644287109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.8701208829879761,0.2562602460384369,0.2344045937061309,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.903498113155365,0.2876918315887451,0.2756133377552032,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8782762289047241,0.2644988596439361,0.1874200701713562,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8655502796173096,0.2538360953330993,0.2429828643798828,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561927080154419,0.245158165693283,1.1152570247650146,287.2626342773437,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2230834960937,1.0,0.4510949850082397,1.0,1.0,0.0,1.0,-2.4680192470550537,2.468014478683472,4.905121841147775e-06,1.910267949104309,0.908752143383026,0.908752143383026,0.0,77.60273742675781,128.0,15298.1748046875,-0.0,1184.5565185546875,1.0,283.1707763671875,286.5993957519531,292.3598937988281,294.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,3367.182373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0458986684679985,1.0,0.0,0.0,1.132663607597351,1.1326658725738523,8.571316101324555e-08,4.265815258026123,4.265805244445801,9.786858754523564e-06,0.0,0.0,-0.0,4710.06103515625,0.0,45.590797424316406,1895.4222412109373,0.0,0.0,0.2909733355045318,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.8701208829879761,0.2562602460384369,0.2344045937061309,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.903498113155365,0.2876918315887451,0.2756133377552032,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8782762289047241,0.2644988596439361,0.1874200701713562,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8655502796173096,0.2538360953330993,0.2429828643798828,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561927080154419,0.245158165693283,1.1152570247650146,287.2626342773437,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2230834960937,1.0,0.4510949850082397,1.0,1.0,0.0,1.0,-2.4680192470550537,2.468014478683472,4.905121841147775e-06,1.910267949104309,0.908752143383026,0.908752143383026,0.0,77.60273742675781,128.0,15298.1748046875,-0.0,1184.5565185546875,1.0,283.1707763671875,286.5993957519531,292.3598937988281,294.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,3367.182373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0458986684679985,1.0,0.0,0.0,1.132663607597351,1.1326658725738523,8.571316101324555e-08,4.265815258026123,4.265805244445801,9.786858754523564e-06,0.0,0.0,-0.0,4710.06103515625,0.0,45.590797424316406,1895.4222412109373,0.0,0.0,0.2909733355045318,1.0,0.0,3.0,1.0,0.0
12387300,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8185490369796753,0.2507491409778595,0.2295581996440887,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8494487404823303,0.2835918664932251,0.272024542093277,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.8273479342460632,0.2603777945041656,0.1847699582576751,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.8174020648002625,0.2508786618709564,0.2406637221574783,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8079110980033875,0.2414508610963821,1.101186752319336,286.90875244140625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126281738281,286.8784484863281,1.0,0.4570249021053314,1.0,1.0,0.0,1.0,-2.434844732284546,2.434839963912964,4.774356057168916e-06,1.8846391439437864,0.8916665315628052,0.8916665315628052,0.0,91.5737533569336,128.0,17136.814453125,-0.0,1204.005126953125,1.0,283.1610717773437,286.2611389160156,293.1893615722656,294.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,5142.60107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1881838291883468,1.0,0.0,0.0,1.3737046718597412,1.3737080097198486,1.2592032305747125e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4972.84814453125,0.0,81.85369873046875,1895.4366455078125,0.0,0.0,0.3478061556816101,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7830490469932556,0.2464620918035507,0.2256688326597213,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.816612184047699,0.2803503572940826,0.2690928876399994,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553649902344,0.7936893105506897,0.2570633292198181,0.1825693994760513,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7841722369194031,0.2484286725521087,0.2386383712291717,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.7736725807189941,0.2381714135408401,1.0880348682403564,286.6514587402344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36236572265625,286.6289978027344,1.0,0.4625246226787567,1.0,1.0,0.0,1.0,-2.4057633876800537,2.405758619308472,4.6608747652499005e-06,1.861985445022583,0.8731201887130737,0.8731201887130737,0.0,104.08185577392578,116.0,18359.21484375,-0.0,1221.5135498046875,1.0,283.1553039550781,286.021240234375,293.5699157714844,295.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,7037.79541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567862808704376,1.0,0.0,0.0,1.5715045928955078,1.5715091228485107,1.647878349331222e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.39501953125,0.0,123.53838348388672,1895.4371337890625,0.0,204.8932342529297,0.3937083184719085,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7567217350006104,0.2410300225019455,0.2203105241060257,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913333177566528,0.2762623727321625,0.2649306356906891,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682342529296875,0.2527559995651245,0.1793559789657592,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7604784369468689,0.2452536076307296,0.2355291098356247,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7488967180252075,0.2332697957754135,1.0656204223632812,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630195796489715,1.0,1.0,0.0,1.0,-2.359788179397583,2.35978364944458,4.484335931920214e-06,1.8261574506759644,0.8363791108131409,0.8363791108131409,0.0,113.69432830810548,104.0,19601.328125,-0.0,1207.224609375,1.0,283.1509704589844,285.7453918457031,293.0142517089844,295.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,10612.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301811695098877,1.0,0.0,0.0,1.8267700672149656,1.8267762660980225,2.2266971200224361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.798828125,0.0,198.1778717041016,1895.4371337890625,0.0,608.7255249023438,0.4604812264442444,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7567217350006104,0.2410300225019455,0.2203105241060257,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913333177566528,0.2762623727321625,0.2649306356906891,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.353271484375,0.7682342529296875,0.2527559995651245,0.1793559789657592,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7604784369468689,0.2452536076307296,0.2355291098356247,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.7488967180252075,0.2332697957754135,1.0656204223632812,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630195796489715,1.0,1.0,0.0,1.0,-2.359788179397583,2.35978364944458,4.484335931920214e-06,1.8261574506759644,0.8363791108131409,0.8363791108131409,0.0,113.69432830810548,104.0,19601.328125,-0.0,1207.224609375,1.0,283.1509704589844,285.7453918457031,293.0142517089844,295.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,10612.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301811695098877,1.0,0.0,0.0,1.8267700672149656,1.8267762660980225,2.2266971200224361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.798828125,0.0,198.1778717041016,1895.4371337890625,0.0,608.7255249023438,0.4604812264442444,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539701461791992,0.2385083585977554,0.2174709737300872,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897395491600037,0.2747173905372619,0.2629141807556152,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662765383720398,0.2509252727031708,0.1776784360408783,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593010067939758,0.2441415190696716,0.2340086847543716,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7459989190101624,0.23049396276474,1.0508521795272827,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1988220214844,1.0,0.458532452583313,1.0,1.0,0.0,1.0,-2.332357168197632,2.332352876663208,4.380554855742957e-06,1.804700255393982,0.7993673086166382,0.7993673086166382,0.0,112.56414031982422,92.0,20164.638671875,-0.0,1171.521240234375,1.0,283.150146484375,285.61004638671875,292.4061584472656,294.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,14016.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631385445594788,1.0,0.0,0.0,1.9682809114456177,1.968288540840149,2.585041727343196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.9560546875,0.0,254.7341461181641,1895.4371337890625,0.0,743.5775146484375,0.4980975687503814,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539701461791992,0.2385083585977554,0.2174709737300872,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897395491600037,0.2747173905372619,0.2629141807556152,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662765383720398,0.2509252727031708,0.1776784360408783,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593010067939758,0.2441415190696716,0.2340086847543716,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7459989190101624,0.23049396276474,1.0508521795272827,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1988220214844,1.0,0.458532452583313,1.0,1.0,0.0,1.0,-2.332357168197632,2.332352876663208,4.380554855742957e-06,1.804700255393982,0.7993673086166382,0.7993673086166382,0.0,112.56414031982422,92.0,20164.638671875,-0.0,1171.521240234375,1.0,283.150146484375,285.61004638671875,292.4061584472656,294.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,14016.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631385445594788,1.0,0.0,0.0,1.9682809114456177,1.968288540840149,2.585041727343196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.9560546875,0.0,254.7341461181641,1895.4371337890625,0.0,743.5775146484375,0.4980975687503814,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629843354225159,0.2375028580427169,0.2160815000534057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007790446281433,0.2746370136737823,0.2623286545276642,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763899564743042,0.2504983246326446,0.177014410495758,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697739005088806,0.2442757487297058,0.2336665838956833,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542620301246643,0.2290774285793304,1.0421640872955322,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516163468360901,1.0,1.0,0.0,1.0,-2.318331956863404,2.3183276653289795,4.32797469329671e-06,1.7937239408493042,0.7630975246429443,0.7630975246429443,0.0,105.87735748291016,80.0,20289.30078125,-0.0,1129.4122314453125,1.0,283.1500244140625,285.569580078125,292.152587890625,294.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,16843.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427172780036926,1.0,0.0,0.0,2.004657030105591,2.00466537475586,2.681474029486708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.78173828125,0.0,278.5877685546875,1895.4371337890625,0.0,656.8890991210938,0.511185348033905,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629843354225159,0.2375028580427169,0.2160815000534057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007790446281433,0.2746370136737823,0.2623286545276642,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763899564743042,0.2504983246326446,0.177014410495758,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697739005088806,0.2442757487297058,0.2336665838956833,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542620301246643,0.2290774285793304,1.0421640872955322,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516163468360901,1.0,1.0,0.0,1.0,-2.318331956863404,2.3183276653289795,4.32797469329671e-06,1.7937239408493042,0.7630975246429443,0.7630975246429443,0.0,105.87735748291016,80.0,20289.30078125,-0.0,1129.4122314453125,1.0,283.1500244140625,285.569580078125,292.152587890625,294.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,16843.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427172780036926,1.0,0.0,0.0,2.004657030105591,2.00466537475586,2.681474029486708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.78173828125,0.0,278.5877685546875,1895.4371337890625,0.0,656.8890991210938,0.511185348033905,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802917957305908,0.2373014688491821,0.2153846472501754,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195398449897766,0.2753482460975647,0.2624585628509521,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949079275131226,0.2508241236209869,0.1768478602170944,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885714769363403,0.245093286037445,0.2339183092117309,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705472111701965,0.2284310162067413,1.0367193222045898,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434833228588104,1.0,1.0,0.0,1.0,-2.3112075328826904,2.3112032413482666,4.301359695091378e-06,1.788129448890686,0.7282752990722656,0.7282752990722656,0.0,96.51028442382812,68.0,20110.46484375,-0.0,1084.69677734375,1.0,283.1499938964844,285.5936279296875,292.1287841796875,294.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18930.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177619457244873,1.0,0.0,0.0,1.9613723754882808,1.96138083934784,2.5669268666206335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.0869140625,0.0,272.21221923828125,1895.4371337890625,0.0,564.522216796875,0.5057973861694336,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802917957305908,0.2373014688491821,0.2153846472501754,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195398449897766,0.2753482460975647,0.2624585628509521,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949079275131226,0.2508241236209869,0.1768478602170944,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885714769363403,0.245093286037445,0.2339183092117309,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705472111701965,0.2284310162067413,1.0367193222045898,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434833228588104,1.0,1.0,0.0,1.0,-2.3112075328826904,2.3112032413482666,4.301359695091378e-06,1.788129448890686,0.7282752990722656,0.7282752990722656,0.0,96.51028442382812,68.0,20110.46484375,-0.0,1084.69677734375,1.0,283.1499938964844,285.5936279296875,292.1287841796875,294.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,18930.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177619457244873,1.0,0.0,0.0,1.9613723754882808,1.96138083934784,2.5669268666206335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.0869140625,0.0,272.21221923828125,1895.4371337890625,0.0,564.522216796875,0.5057973861694336,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.7922475934028625,0.237455815076828,0.2152513861656189,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.8313937783241272,0.2759536802768707,0.2627449035644531,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8073652386665344,0.2512277066707611,0.176920935511589,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012271523475647,0.2457278072834015,0.2342392057180404,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819772362709045,0.2283577024936676,1.0350408554077148,286.2139892578125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2179870605469,1.0,0.4391927421092987,1.0,1.0,0.0,1.0,-2.3098461627960205,2.3098418712615967,4.296252882340923e-06,1.7870428562164309,0.7115827202796936,0.7115827202796936,0.0,91.2138671875,68.0,19937.283203125,-0.0,1062.384521484375,1.0,283.1499938964844,285.62371826171875,292.1518859863281,294.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,19685.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088249444961548,1.0,0.0,0.0,1.918440818786621,1.9184491634368896,2.455784340327227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.94873046875,0.0,260.92138671875,1895.4371337890625,0.0,534.7471313476562,0.4981813430786133,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8066582083702087,0.2377582341432571,0.2152460366487503,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8456888794898987,0.2767041027545929,0.2631627023220062,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8213961720466614,0.2517717480659485,0.1770876497030258,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8158718347549438,0.2464960217475891,0.2346795797348022,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.7959368824958801,0.2284308522939682,1.0339919328689575,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611999511719,1.0,0.434833288192749,1.0,1.0,0.0,1.0,-2.3098087310791016,2.3098044395446777,4.296063707442954e-06,1.7869855165481567,0.6954433917999268,0.6954433917999268,0.0,85.64140319824219,56.0,19720.7421875,-0.0,1040.416748046875,1.0,283.1499938964844,285.6632995605469,292.1799011230469,294.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,20260.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023387670516968,1.0,0.0,0.0,1.8657288551330569,1.865737080574036,2.32268575928174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.0986328125,0.0,246.2777862548828,1895.4371337890625,0.0,514.1484375,0.488303393125534,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420602083206177,0.2387502640485763,0.2155756503343582,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855459690093994,0.2785843014717102,0.2643484771251678,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579211235046387,0.2532283365726471,0.1776716709136963,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524566888809204,0.2483860552310943,0.2358837276697158,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.831311047077179,0.2289613634347915,1.033578872680664,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260627329349518,1.0,1.0,0.0,1.0,-2.31327748298645,2.3132731914520264,4.308852112444583e-06,1.7896252870559692,0.6649864315986633,0.6649864315986633,0.0,73.93177032470703,44.0,19189.20703125,-0.0,997.9544067382812,1.0,283.1499938964844,285.763916015625,292.2247009277344,294.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,20932.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939023852348327,1.0,0.0,0.0,1.7425544261932373,1.742562174797058,2.02612440602934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.6162109375,0.0,212.2914581298828,1895.4371337890625,0.0,488.5687255859375,0.4644132256507873,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420602083206177,0.2387502640485763,0.2155756503343582,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855459690093994,0.2785843014717102,0.2643484771251678,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579211235046387,0.2532283365726471,0.1776716709136963,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524566888809204,0.2483860552310943,0.2358837276697158,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.831311047077179,0.2289613634347915,1.033578872680664,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260627329349518,1.0,1.0,0.0,1.0,-2.31327748298645,2.3132731914520264,4.308852112444583e-06,1.7896252870559692,0.6649864315986633,0.6649864315986633,0.0,73.93177032470703,44.0,19189.20703125,-0.0,997.9544067382812,1.0,283.1499938964844,285.763916015625,292.2247009277344,294.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,20932.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939023852348327,1.0,0.0,0.0,1.7425544261932373,1.742562174797058,2.02612440602934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.6162109375,0.0,212.2914581298828,1895.4371337890625,0.0,488.5687255859375,0.4644132256507873,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997571468353271,0.2401878088712692,0.2163009643554687,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536412954330444,0.280891090631485,0.2659353911876678,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195189476013184,0.2550996840000152,0.1785434335470199,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132755398750304,0.2506764829158783,0.2374624460935592,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866058588027954,0.2299234569072723,1.0350961685180664,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173884689807892,1.0,1.0,0.0,1.0,-2.3208181858062744,2.3208138942718506,4.336842266638996e-06,1.7954305410385132,0.6371416449546814,0.6371416449546814,0.0,61.75659942626953,32.0,18572.97265625,-0.0,957.7086791992188,1.0,283.1499938964844,285.8832092285156,292.2451171875,294.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,21106.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868720471858978,1.0,0.0,0.0,1.611106514930725,1.611113667488098,1.7319760559075808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.15478515625,0.0,178.39112854003906,1895.4371337890625,0.0,468.2523193359375,0.4384988248348236,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997571468353271,0.2401878088712692,0.2163009643554687,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536412954330444,0.280891090631485,0.2659353911876678,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195189476013184,0.2550996840000152,0.1785434335470199,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132755398750304,0.2506764829158783,0.2374624460935592,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866058588027954,0.2299234569072723,1.0350961685180664,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173884689807892,1.0,1.0,0.0,1.0,-2.3208181858062744,2.3208138942718506,4.336842266638996e-06,1.7954305410385132,0.6371416449546814,0.6371416449546814,0.0,61.75659942626953,32.0,18572.97265625,-0.0,957.7086791992188,1.0,283.1499938964844,285.8832092285156,292.2451171875,294.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,21106.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868720471858978,1.0,0.0,0.0,1.611106514930725,1.611113667488098,1.7319760559075808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.15478515625,0.0,178.39112854003906,1895.4371337890625,0.0,468.2523193359375,0.4384988248348236,1.0,0.0,3.0,1.0,0.0
