time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.976039171218872,0.2419110536575317,0.217460960149765,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.997704029083252,0.2843578457832336,0.2480478137731552,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.992966890335083,0.2572369873523712,0.1797352582216262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9887645840644836,0.2532248497009277,0.2394646853208542,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9618502259254456,0.231167122721672,1.0387334823608398,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4078902006149292,1.0,1.0,0.0,1.0,-2.3089725971221924,2.308968305587769,4.293681740819011e-06,1.78674054145813,0.6118649244308472,0.6118649244308472,0.0,52.22392654418945,52.0,17851.177734375,-0.0,908.0599975585938,1.0,283.1499938964844,286.0045166015625,292.25115966796875,294.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,20962.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782028794288635,1.0,0.0,0.0,1.48424232006073,1.4842488765716553,1.4699514849780829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6796875,0.0,148.75953674316406,1895.4371337890625,0.0,444.386474609375,0.4134670495986938,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.976039171218872,0.2419110536575317,0.217460960149765,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.997704029083252,0.2843578457832336,0.2480478137731552,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.992966890335083,0.2572369873523712,0.1797352582216262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9887645840644836,0.2532248497009277,0.2394646853208542,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9618502259254456,0.231167122721672,1.0387334823608398,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4078902006149292,1.0,1.0,0.0,1.0,-2.3089725971221924,2.308968305587769,4.293681740819011e-06,1.78674054145813,0.6118649244308472,0.6118649244308472,0.0,52.22392654418945,52.0,17851.177734375,-0.0,908.0599975585938,1.0,283.1499938964844,286.0045166015625,292.25115966796875,294.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,20962.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782028794288635,1.0,0.0,0.0,1.48424232006073,1.4842488765716553,1.4699514849780829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6796875,0.0,148.75953674316406,1895.4371337890625,0.0,444.386474609375,0.4134670495986938,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9849709272384644,0.2437644749879837,0.2190489470958709,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996427595615387,0.2914181649684906,0.2410076707601547,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966702461242676,0.2600661814212799,0.1781846433877945,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9973577857017516,0.2559316456317901,0.2419329136610031,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9712979197502136,0.2326139509677887,1.0447534322738647,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083786010742187,1.0,1.0,0.0,1.0,-2.309712648391724,2.3097083568573,4.295339294912992e-06,1.7867047786712646,0.5888900756835938,0.5888900756835938,0.0,51.45196914672852,72.0,17157.759765625,-0.0,906.1735229492188,1.0,283.1499938964844,286.1208190917969,292.2523498535156,294.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,20666.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669927060604095,1.0,0.0,0.0,1.367867350578308,1.3678734302520752,1.2484792932809796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.2451171875,0.0,124.46553802490234,1895.4371337890625,0.0,415.3493957519531,0.3907340764999389,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9849709272384644,0.2437644749879837,0.2190489470958709,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996427595615387,0.2914181649684906,0.2410076707601547,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966702461242676,0.2600661814212799,0.1781846433877945,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9973577857017516,0.2559316456317901,0.2419329136610031,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9712979197502136,0.2326139509677887,1.0447534322738647,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7677307128906,1.0,0.4083786010742187,1.0,1.0,0.0,1.0,-2.309712648391724,2.3097083568573,4.295339294912992e-06,1.7867047786712646,0.5888900756835938,0.5888900756835938,0.0,51.45196914672852,72.0,17157.759765625,-0.0,906.1735229492188,1.0,283.1499938964844,286.1208190917969,292.2523498535156,294.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,20666.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669927060604095,1.0,0.0,0.0,1.367867350578308,1.3678734302520752,1.2484792932809796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.2451171875,0.0,124.46553802490234,1895.4371337890625,0.0,415.3493957519531,0.3907340764999389,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.982270896434784,0.2447814047336578,0.2199448198080063,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9972081780433656,0.2944158017635345,0.2451076507568359,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9982838034629822,0.2614789605140686,0.1818488538265228,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9953765869140624,0.2573738098144531,0.2432795315980911,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.9680744409561156,0.2334411144256591,1.048373460769653,286.8363952636719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.8450012207031,1.0,0.4118425548076629,1.0,1.0,0.0,1.0,-2.3270413875579834,2.32703709602356,4.359403192211175e-06,1.799882173538208,0.5785484910011292,0.5785484910011292,0.0,52.41519546508789,72.0,16874.4375,-0.0,927.10888671875,1.0,283.1499938964844,286.1860046386719,292.25592041015625,294.4623718261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609226584434509,1.0,0.0,0.0,1.3154246807098389,1.3154306411743164,1.1545836287041312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.5859375,0.0,114.36882019042967,1895.4371337890625,0.0,400.4310607910156,0.3805464208126068,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9717260003089904,0.24585922062397,0.2209318727254867,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9988768100738524,0.2965816259384155,0.2568382918834686,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9905379414558412,0.2625688016414642,0.1834603101015091,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.98654305934906,0.258871853351593,0.2447171956300735,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.9561963081359864,0.2343225628137588,1.052444577217102,286.91748046875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9262390136719,1.0,0.4170960485935211,1.0,1.0,0.0,1.0,-2.350991487503052,2.350986957550049,4.449218977242708e-06,1.8183438777923584,0.5689801573753357,0.5689801573753357,0.0,54.51236724853516,92.0,16620.171875,-0.0,960.0732421875,1.0,283.1499938964844,286.25311279296875,292.2629089355469,294.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,20272.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550539851188659,1.0,0.0,0.0,1.2672245502471924,1.2672302722930908,1.0715208276224077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.49365234375,0.0,105.5486297607422,1895.4371337890625,0.0,386.5128479003906,0.3712193071842193,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.9147592186927797,0.248128056526184,0.2232178747653961,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.9774559140205384,0.297550767660141,0.2821645438671112,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9381914734840392,0.2650237679481506,0.1853336691856384,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9338165521621704,0.2619702219963074,0.2479082196950912,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.8988921046257019,0.2361541986465454,1.0619807243347168,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.08624267578125,1.0,0.431446224451065,1.0,1.0,0.0,1.0,-2.4016189575195312,2.4016144275665283,4.643152351491153e-06,1.8578633069992063,0.5520468354225159,0.5520468354225159,0.0,63.533687591552734,112.0,16157.365234375,-0.0,1050.7672119140625,1.0,283.1499938964844,286.3839416503906,292.2846069335937,294.4440002441406,293.1499938964844,293.1499938964844,283.1499938964844,19863.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448800086975097,1.0,0.0,0.0,1.1835503578186035,1.1835557222366333,9.346885576633213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.6796875,0.0,91.27954864501952,1895.4371337890625,0.0,363.4895629882813,0.355141133069992,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.9147592186927797,0.248128056526184,0.2232178747653961,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.9774559140205384,0.297550767660141,0.2821645438671112,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9381914734840392,0.2650237679481506,0.1853336691856384,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9338165521621704,0.2619702219963074,0.2479082196950912,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.8988921046257019,0.2361541986465454,1.0619807243347168,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.08624267578125,1.0,0.431446224451065,1.0,1.0,0.0,1.0,-2.4016189575195312,2.4016144275665283,4.643152351491153e-06,1.8578633069992063,0.5520468354225159,0.5520468354225159,0.0,63.533687591552734,112.0,16157.365234375,-0.0,1050.7672119140625,1.0,283.1499938964844,286.3839416503906,292.2846069335937,294.4440002441406,293.1499938964844,293.1499938964844,283.1499938964844,19863.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448800086975097,1.0,0.0,0.0,1.1835503578186035,1.1835557222366333,9.346885576633213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.6796875,0.0,91.27954864501952,1895.4371337890625,0.0,363.4895629882813,0.355141133069992,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467257618904114,0.2502978444099426,0.2257644385099411,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981455564498901,0.2987447679042816,0.2835113704204559,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650974631309509,0.2675409913063049,0.1875320672988891,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622421622276306,0.2649964094161987,0.2513867318630218,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334705233573914,0.2378772348165512,1.0726850032806396,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.447268396615982,1.0,1.0,0.0,1.0,-2.4259696006774902,2.425965070724488,4.7377006922033615e-06,1.876731514930725,0.5373178720474243,0.5373178720474243,0.0,79.73323059082031,130.0,15686.013671875,-0.0,1144.71337890625,1.0,283.1499938964844,286.4879455566406,292.3074951171875,294.44140625,293.1499938964844,293.1499938964844,283.1499938964844,19511.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367651045322418,1.0,0.0,0.0,1.1143773794174194,1.11438250541687,8.286249908451283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.767578125,0.0,80.54205322265625,1895.4371337890625,0.0,346.0599975585937,0.3420984148979187,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467257618904114,0.2502978444099426,0.2257644385099411,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981455564498901,0.2987447679042816,0.2835113704204559,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650974631309509,0.2675409913063049,0.1875320672988891,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622421622276306,0.2649964094161987,0.2513867318630218,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334705233573914,0.2378772348165512,1.0726850032806396,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.447268396615982,1.0,1.0,0.0,1.0,-2.4259696006774902,2.425965070724488,4.7377006922033615e-06,1.876731514930725,0.5373178720474243,0.5373178720474243,0.0,79.73323059082031,130.0,15686.013671875,-0.0,1144.71337890625,1.0,283.1499938964844,286.4879455566406,292.3074951171875,294.44140625,293.1499938964844,293.1499938964844,283.1499938964844,19511.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367651045322418,1.0,0.0,0.0,1.1143773794174194,1.11438250541687,8.286249908451283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.767578125,0.0,80.54205322265625,1895.4371337890625,0.0,346.0599975585937,0.3420984148979187,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.805364191532135,0.2523766458034515,0.2282542884349823,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8511529564857483,0.3009743690490722,0.2860702872276306,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228515386581421,0.2700407207012176,0.1897512823343277,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207719326019287,0.2679566144943237,0.2548344433307647,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913329005241394,0.239530935883522,1.0832045078277588,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634502530097961,1.0,1.0,0.0,1.0,-2.451480865478516,2.4514760971069336,4.837767392018577e-06,1.896474838256836,0.5247846841812134,0.5247846841812134,0.0,96.88121795654295,118.0,15285.666015625,-0.0,1245.850341796875,1.0,283.1499938964844,286.5792236328125,292.3265991210937,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,19211.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296452105045318,1.0,0.0,0.0,1.057784080505371,1.057788968086243,7.46599155831973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.99267578125,0.0,72.43668365478516,1895.4371337890625,0.0,331.39556884765625,0.3316202163696289,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.805364191532135,0.2523766458034515,0.2282542884349823,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8511529564857483,0.3009743690490722,0.2860702872276306,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8228515386581421,0.2700407207012176,0.1897512823343277,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8207719326019287,0.2679566144943237,0.2548344433307647,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913329005241394,0.239530935883522,1.0832045078277588,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634502530097961,1.0,1.0,0.0,1.0,-2.451480865478516,2.4514760971069336,4.837767392018577e-06,1.896474838256836,0.5247846841812134,0.5247846841812134,0.0,96.88121795654295,118.0,15285.666015625,-0.0,1245.850341796875,1.0,283.1499938964844,286.5792236328125,292.3265991210937,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,19211.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296452105045318,1.0,0.0,0.0,1.057784080505371,1.057788968086243,7.46599155831973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.99267578125,0.0,72.43668365478516,1895.4371337890625,0.0,331.39556884765625,0.3316202163696289,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946333885192871,0.2544200122356415,0.2302987873554229,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406599164009094,0.3036172389984131,0.2887076139450073,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8129988312721252,0.2725253403186798,0.1916467100381851,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8113099932670593,0.2708761990070343,0.2578163146972656,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804621458053589,0.2411451190710067,1.091517448425293,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701720178127289,1.0,1.0,0.0,1.0,-2.4729580879211426,2.472953081130981,4.9229611249757e-06,1.913156032562256,0.5142647624015808,0.5142647624015808,0.0,103.33184814453124,106.0,14975.642578125,-0.0,1298.9239501953125,1.0,283.1499938964844,286.6654968261719,292.34521484375,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18962.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233282804489136,1.0,0.0,0.0,1.01203453540802,1.012039303779602,6.834143562173267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.42626953125,0.0,66.31720733642578,1895.4371337890625,0.0,318.84014892578125,0.3232914209365845,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946333885192871,0.2544200122356415,0.2302987873554229,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406599164009094,0.3036172389984131,0.2887076139450073,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8129988312721252,0.2725253403186798,0.1916467100381851,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8113099932670593,0.2708761990070343,0.2578163146972656,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804621458053589,0.2411451190710067,1.091517448425293,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41851806640625,1.0,0.4701720178127289,1.0,1.0,0.0,1.0,-2.4729580879211426,2.472953081130981,4.9229611249757e-06,1.913156032562256,0.5142647624015808,0.5142647624015808,0.0,103.33184814453124,106.0,14975.642578125,-0.0,1298.9239501953125,1.0,283.1499938964844,286.6654968261719,292.34521484375,294.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,18962.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233282804489136,1.0,0.0,0.0,1.01203453540802,1.012039303779602,6.834143562173267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.42626953125,0.0,66.31720733642578,1895.4371337890625,0.0,318.84014892578125,0.3232914209365845,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7959052920341492,0.2554516196250915,0.2312151938676834,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8420321345329285,0.3050198256969452,0.2900025248527527,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.814357578754425,0.273775964975357,0.1925120651721954,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8128902316093445,0.2723374962806701,0.2591884136199951,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7815218567848206,0.2419547289609909,1.0951138734817505,287.45660400390625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4607238769531,1.0,0.4714400470256805,1.0,1.0,0.0,1.0,-2.4826247692108154,2.4826197624206543,4.961518698110012e-06,1.920644998550415,0.5096924901008606,0.5096924901008606,0.0,103.56412506103516,106.0,14858.6865234375,-0.0,1311.7945556640625,1.0,283.1499938964844,286.70660400390625,292.35552978515625,294.4408569335937,293.1499938964844,293.1499938964844,283.1499938964844,18855.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206300675868988,1.0,0.0,0.0,0.9926520586013794,0.992656707763672,6.574875044407237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.78564453125,0.0,63.83933639526367,1895.4371337890625,0.0,313.59991455078125,0.3198063373565674,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8001152276992798,0.2564904987812042,0.2320872843265533,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8463278412818909,0.3064541220664978,0.2912808060646057,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184817433357239,0.2750321328639984,0.1933418810367584,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.817236065864563,0.2738012373447418,0.2605090141296386,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7854520082473755,0.2427676767110824,1.0984699726104736,287.4961242675781,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999389648437,1.0,0.4716940522193908,1.0,1.0,0.0,1.0,-2.4918248653411865,2.4918198585510254,4.998351414542412e-06,1.9277691841125488,0.5055646896362305,0.5055646896362305,0.0,102.43065643310548,94.0,14750.4345703125,-0.0,1318.373291015625,1.0,283.1499938964844,286.74462890625,292.3662109375,294.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,18758.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182751178741455,1.0,0.0,0.0,0.9753717184066772,0.975376307964325,6.347953984686684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7880859375,0.0,61.6846923828125,1895.4371337890625,0.0,309.0836181640625,0.3167183101177215,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154832124710083,0.2585868239402771,0.233738973736763,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626046180725098,0.3093812167644501,0.2937886416912079,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.833443284034729,0.2775583267211914,0.1949260979890823,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325833082199097,0.2767360508441925,0.2630409896373749,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005800843238831,0.2444033324718475,1.1046760082244873,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700097143650055,1.0,1.0,0.0,1.0,-2.5092251300811768,2.509220123291016,5.068379323347472e-06,1.9412351846694944,0.4985865354537964,0.4985865354537964,0.0,97.18848419189452,82.0,14574.4970703125,-0.0,1317.6673583984375,1.0,283.1499938964844,286.81280517578125,292.3876342773437,294.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18590.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144879877567291,1.0,0.0,0.0,0.94651597738266,0.9465205073356628,5.977909722787444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.568359375,0.0,58.19308853149414,1895.4371337890625,0.0,301.9287109375,0.3115900456905365,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154832124710083,0.2585868239402771,0.233738973736763,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8626046180725098,0.3093812167644501,0.2937886416912079,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.833443284034729,0.2775583267211914,0.1949260979890823,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325833082199097,0.2767360508441925,0.2630409896373749,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005800843238831,0.2444033324718475,1.1046760082244873,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700097143650055,1.0,1.0,0.0,1.0,-2.5092251300811768,2.509220123291016,5.068379323347472e-06,1.9412351846694944,0.4985865354537964,0.4985865354537964,0.0,97.18848419189452,82.0,14574.4970703125,-0.0,1317.6673583984375,1.0,283.1499938964844,286.81280517578125,292.3876342773437,294.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18590.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144879877567291,1.0,0.0,0.0,0.94651597738266,0.9465205073356628,5.977909722787444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.568359375,0.0,58.19308853149414,1895.4371337890625,0.0,301.9287109375,0.3115900456905365,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386025428771973,0.2606963217258453,0.2353073805570602,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895783424377441,0.3123472034931183,0.2962396442890167,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578640818595886,0.2800936698913574,0.1964421570301056,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573431968688965,0.2796741425991058,0.2654743790626526,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238749504089355,0.246045246720314,1.1104285717010498,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663725793361664,1.0,1.0,0.0,1.0,-2.525712013244629,2.525707006454468,5.135174433235079e-06,1.953986883163452,0.4932301044464111,0.4932301044464111,0.0,89.29291534423828,70.0,14451.3828125,-0.0,1304.3458251953125,1.0,283.1499938964844,286.87127685546875,292.4086303710937,294.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18449.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411736398935318,1.0,0.0,0.0,0.9244349002838136,0.9244393110275269,5.702248273564694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.52734375,0.0,55.59800338745117,1895.4371337890625,0.0,296.810546875,0.3076652288436889,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386025428771973,0.2606963217258453,0.2353073805570602,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895783424377441,0.3123472034931183,0.2962396442890167,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578640818595886,0.2800936698913574,0.1964421570301056,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573431968688965,0.2796741425991058,0.2654743790626526,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238749504089355,0.246045246720314,1.1104285717010498,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.631103515625,1.0,0.4663725793361664,1.0,1.0,0.0,1.0,-2.525712013244629,2.525707006454468,5.135174433235079e-06,1.953986883163452,0.4932301044464111,0.4932301044464111,0.0,89.29291534423828,70.0,14451.3828125,-0.0,1304.3458251953125,1.0,283.1499938964844,286.87127685546875,292.4086303710937,294.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18449.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411736398935318,1.0,0.0,0.0,0.9244349002838136,0.9244393110275269,5.702248273564694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.52734375,0.0,55.59800338745117,1895.4371337890625,0.0,296.810546875,0.3076652288436889,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739766478538513,0.262803852558136,0.2368178814649582,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323824644088744,0.3153221905231476,0.2986425459384918,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895677387714386,0.2826249599456787,0.1979115307331085,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955445885658264,0.2826045751571655,0.2678405940532684,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571566939353943,0.2476819157600402,1.1158747673034668,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615466892719269,1.0,1.0,0.0,1.0,-2.541566610336304,2.5415613651275635,5.199817223910941e-06,1.9662444591522217,0.489404946565628,0.489404946565628,0.0,79.7964096069336,58.0,14378.9541015625,-0.0,1283.091796875,1.0,283.1499938964844,286.9208984375,292.42950439453125,294.4872436523437,293.1499938964844,293.1499938964844,283.1499938964844,18330.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098475277423858,1.0,0.0,0.0,0.9083057045936584,0.908310055732727,5.505002675931792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.63037109375,0.0,53.72526931762695,1895.4371337890625,0.0,293.3348083496094,0.3047567903995514,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739766478538513,0.262803852558136,0.2368178814649582,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323824644088744,0.3153221905231476,0.2986425459384918,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895677387714386,0.2826249599456787,0.1979115307331085,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955445885658264,0.2826045751571655,0.2678405940532684,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571566939353943,0.2476819157600402,1.1158747673034668,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615466892719269,1.0,1.0,0.0,1.0,-2.541566610336304,2.5415613651275635,5.199817223910941e-06,1.9662444591522217,0.489404946565628,0.489404946565628,0.0,79.7964096069336,58.0,14378.9541015625,-0.0,1283.091796875,1.0,283.1499938964844,286.9208984375,292.42950439453125,294.4872436523437,293.1499938964844,293.1499938964844,283.1499938964844,18330.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098475277423858,1.0,0.0,0.0,0.9083057045936584,0.908310055732727,5.505002675931792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.63037109375,0.0,53.72526931762695,1895.4371337890625,0.0,293.3348083496094,0.3047567903995514,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9023011326789856,0.2639796733856201,0.2376436740159988,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9652391076087952,0.3169851899147033,0.299969345331192,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9271133542060852,0.2840361297130584,0.198717787861824,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9272398352622986,0.2842380702495575,0.2691420018672943,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841512799263,0.2485917806625366,1.118816614151001,287.7066955566406,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088623046875,1.0,0.458501398563385,1.0,1.0,0.0,1.0,-2.550220489501953,2.550215244293213,5.235270236880751e-06,1.9729331731796265,0.4879051744937897,0.4879051744937897,0.0,74.02401733398438,58.0,14359.8544921875,-0.0,1268.80615234375,1.0,283.1499938964844,286.9450988769531,292.4413146972656,294.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18271.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091377556324005,1.0,0.0,0.0,0.9016430974006652,0.901647448539734,5.424538684906111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.76025390625,0.0,52.94633483886719,1895.4371337890625,0.0,292.0364990234375,0.3035204410552978,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.933330774307251,0.2649010717868805,0.238284558057785,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9917179942131042,0.3182885646820068,0.3010031580924988,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590328335762024,0.2851401269435882,0.1993438601493835,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593550562858582,0.2855162620544433,0.2701539993286133,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119962453842164,0.249301791191101,1.1210800409317017,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274169921875,1.0,0.4559892416000366,1.0,1.0,0.0,1.0,-2.556920528411865,2.556915283203125,5.262801096250769e-06,1.9781111478805544,0.4870324432849884,0.4870324432849884,0.0,69.33291625976562,76.0,14355.10546875,-0.0,1256.7064208984375,1.0,283.1499938964844,286.96240234375,292.4507141113281,294.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,18228.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087471961975097,1.0,0.0,0.0,0.8974964618682861,0.8975008130073547,5.374758416110127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.904296875,0.0,52.45309448242188,1895.4371337890625,0.0,291.3238525390625,0.3027251660823822,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441620111465454,0.265938937664032,0.2391687929630279,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9990000128746032,0.3197719752788543,0.3021231293678283,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.969035029411316,0.2863838970661163,0.2001750022172927,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9695551991462708,0.2869584858417511,0.2714658379554748,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.9223034381866456,0.2500987350940704,1.1244218349456787,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7473449707031,1.0,0.4569918215274811,1.0,1.0,0.0,1.0,-2.565413475036621,2.565408229827881,5.29788485437166e-06,1.9847151041030884,0.48637256026268,0.48637256026268,0.0,68.29174041748047,76.0,14362.74609375,-0.0,1262.9678955078125,1.0,283.1499938964844,286.9805908203125,292.4615783691406,294.5182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18181.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408484548330307,1.0,0.0,0.0,0.8939274549484253,0.8939318060874939,5.3320967197123537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.9013671875,0.0,52.01393127441406,1895.4371337890625,0.0,290.8453063964844,0.3020037114620209,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395121335983276,0.2669558227062225,0.2401191145181656,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9963954091072084,0.3212391436100006,0.303770512342453,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.964997947216034,0.28760626912117,0.2010569870471954,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.965752899646759,0.2883810400962829,0.2728477418422699,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9174410700798036,0.2508760988712311,1.128097414970398,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7665100097656,1.0,0.4595690965652466,1.0,1.0,0.0,1.0,-2.57622504234314,2.5762197971343994,5.3423996178025845e-06,1.992963790893555,0.4860681891441345,0.4860681891441345,0.0,69.50313568115234,94.0,14386.0859375,-0.0,1281.537109375,1.0,283.1499938964844,286.99755859375,292.47271728515625,294.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084236025810241,1.0,0.0,0.0,0.8915534019470215,0.8915576934814453,5.303812855572688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.58251953125,0.0,51.69804000854492,1895.4371337890625,0.0,290.7343444824219,0.3014686107635498,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017012119293212,0.2689342498779297,0.2421514242887497,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657428860664368,0.3240738809108734,0.3067268133163452,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271642565727234,0.2899519801139831,0.2029080986976623,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.928494930267334,0.2911317050457001,0.2757339477539062,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825082778930664,0.2523429095745086,1.1360410451889038,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006896972656,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.597401857376098,2.5973966121673584,5.430546025309013e-06,2.009324789047241,0.4864892363548279,0.4864892363548279,0.0,76.9378433227539,112.0,14467.6357421875,-0.0,1341.31201171875,1.0,283.1499938964844,287.0271911621094,292.4959716796875,294.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,18051.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408955305814743,1.0,0.0,0.0,0.8902515172958374,0.8902558088302612,5.288334037345521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.87841796875,0.0,51.41504287719727,1895.4371337890625,0.0,291.70343017578125,0.3009305000305176,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017012119293212,0.2689342498779297,0.2421514242887497,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657428860664368,0.3240738809108734,0.3067268133163452,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271642565727234,0.2899519801139831,0.2029080986976623,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.928494930267334,0.2911317050457001,0.2757339477539062,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825082778930664,0.2523429095745086,1.1360410451889038,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006896972656,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.597401857376098,2.5973966121673584,5.430546025309013e-06,2.009324789047241,0.4864892363548279,0.4864892363548279,0.0,76.9378433227539,112.0,14467.6357421875,-0.0,1341.31201171875,1.0,283.1499938964844,287.0271911621094,292.4959716796875,294.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,18051.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408955305814743,1.0,0.0,0.0,0.8902515172958374,0.8902558088302612,5.288334037345521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.87841796875,0.0,51.41504287719727,1895.4371337890625,0.0,291.70343017578125,0.3009305000305176,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603178858757019,0.27090984582901,0.2443321794271469,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173702001571656,0.3268367350101471,0.3097783327102661,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821871280670166,0.2921415567398071,0.2047787755727768,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837015628814697,0.2937299311161041,0.2786509692668915,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425713181495667,0.2536853849887848,1.1442453861236572,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.61929988861084,2.6192944049835205,5.522460014617536e-06,2.0262458324432373,0.4882286787033081,0.4882286787033081,0.0,88.72032928466797,130.0,14596.5556640625,-0.0,1422.3651123046875,1.0,283.1499938964844,287.0504150390625,292.520263671875,294.5897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17971.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103645086288452,1.0,0.0,0.0,0.8933099508285522,0.8933142423629761,5.3247326547989366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.48681640625,0.0,51.56880187988281,1895.4371337890625,0.0,294.2831420898437,0.3010639250278473,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603178858757019,0.27090984582901,0.2443321794271469,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173702001571656,0.3268367350101471,0.3097783327102661,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821871280670166,0.2921415567398071,0.2047787755727768,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837015628814697,0.2937299311161041,0.2786509692668915,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425713181495667,0.2536853849887848,1.1442453861236572,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.61929988861084,2.6192944049835205,5.522460014617536e-06,2.0262458324432373,0.4882286787033081,0.4882286787033081,0.0,88.72032928466797,130.0,14596.5556640625,-0.0,1422.3651123046875,1.0,283.1499938964844,287.0504150390625,292.520263671875,294.5897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17971.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103645086288452,1.0,0.0,0.0,0.8933099508285522,0.8933142423629761,5.3247326547989366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.48681640625,0.0,51.56880187988281,1895.4371337890625,0.0,294.2831420898437,0.3010639250278473,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257079720497131,0.2728513479232788,0.2465933710336685,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769286870956421,0.329518049955368,0.3128632009029388,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452007174491882,0.2941940426826477,0.2066299170255661,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469157814979553,0.2961916923522949,0.2815425992012024,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083847165107727,0.2549020946025848,1.152398705482483,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927421510219574,1.0,1.0,0.0,1.0,-2.6412203311920166,2.6412148475646973,5.6152503020712174e-06,2.0431888103485107,0.4912303388118744,0.4912303388118744,0.0,103.25042724609376,118.0,14770.7041015625,-0.0,1517.135986328125,1.0,283.1499938964844,287.0672912597656,292.5453186035156,294.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17894.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125890433788299,1.0,0.0,0.0,0.9005320072174072,0.900536298751831,5.41117728403151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.28759765625,0.0,52.13978576660156,1895.4371337890625,0.0,298.3894958496094,0.30183807015419,1.0,0.0,3.0,1.0,0.0
