time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257079720497131,0.2728513479232788,0.2465933710336685,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769286870956421,0.329518049955368,0.3128632009029388,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452007174491882,0.2941940426826477,0.2066299170255661,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469157814979553,0.2961916923522949,0.2815425992012024,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083847165107727,0.2549020946025848,1.152398705482483,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927421510219574,1.0,1.0,0.0,1.0,-2.6412203311920166,2.6412148475646973,5.6152503020712174e-06,2.0431888103485107,0.4912303388118744,0.4912303388118744,0.0,103.25042724609376,118.0,14770.7041015625,-0.0,1517.135986328125,1.0,283.1499938964844,287.0672912597656,292.5453186035156,294.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,17894.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125890433788299,1.0,0.0,0.0,0.9005320072174072,0.900536298751831,5.41117728403151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.28759765625,0.0,52.13978576660156,1895.4371337890625,0.0,298.3894958496094,0.30183807015419,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191701173782349,0.2747784256935119,0.2484587132930755,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696667551994324,0.3321357369422912,0.3154890537261963,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383204340934753,0.2961469888687134,0.208113893866539,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403422236442566,0.2985497117042541,0.2839349508285522,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007180094718933,0.2560164630413055,1.158195972442627,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.497338593006134,1.0,1.0,0.0,1.0,-2.658247709274292,2.6582419872283936,5.687995781045174e-06,2.056414842605591,0.4953998327255249,0.4953998327255249,0.0,107.73725128173828,106.0,14979.765625,-0.0,1560.9898681640625,1.0,283.1499938964844,287.07672119140625,292.571044921875,294.6630249023437,293.1499938964844,293.1499938964844,283.1499938964844,17821.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155356884002685,1.0,0.0,0.0,0.9116964936256408,0.91170072555542,5.5461804038259295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.94775390625,0.0,53.115665435791016,1895.4371337890625,0.0,303.89508056640625,0.3032285869121551,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191701173782349,0.2747784256935119,0.2484587132930755,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696667551994324,0.3321357369422912,0.3154890537261963,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383204340934753,0.2961469888687134,0.208113893866539,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403422236442566,0.2985497117042541,0.2839349508285522,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007180094718933,0.2560164630413055,1.158195972442627,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.497338593006134,1.0,1.0,0.0,1.0,-2.658247709274292,2.6582419872283936,5.687995781045174e-06,2.056414842605591,0.4953998327255249,0.4953998327255249,0.0,107.73725128173828,106.0,14979.765625,-0.0,1560.9898681640625,1.0,283.1499938964844,287.07672119140625,292.571044921875,294.6630249023437,293.1499938964844,293.1499938964844,283.1499938964844,17821.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155356884002685,1.0,0.0,0.0,0.9116964936256408,0.91170072555542,5.5461804038259295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.94775390625,0.0,53.115665435791016,1895.4371337890625,0.0,303.89508056640625,0.3032285869121551,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217146992683411,0.2757726311683655,0.2493050992488861,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8726818561553955,0.3334440588951111,0.3166868090629577,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8408606052398682,0.2971071600914001,0.2087621986865997,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8430693745613098,0.299708753824234,0.2850010991096496,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030456900596619,0.2565565109252929,1.1604828834533691,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8710021972656,1.0,0.4978037476539612,1.0,1.0,0.0,1.0,-2.665513277053833,2.6655075550079346,5.719135060644476e-06,2.062037229537964,0.4978987574577331,0.4978987574577331,0.0,107.2090072631836,106.0,15097.8515625,-0.0,1568.7642822265625,1.0,283.1499938964844,287.0785217285156,292.5840759277344,294.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,17785.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172356426715851,1.0,0.0,0.0,0.9186975955963136,0.9187018871307372,5.631688182461404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.396484375,0.0,53.75429534912109,1895.4371337890625,0.0,307.106689453125,0.3041504025459289,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269038200378418,0.2768085300922394,0.250137984752655,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787698149681091,0.3347623944282532,0.3178432881832123,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.846157431602478,0.2980555295944214,0.2093673944473266,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.848577618598938,0.3008538782596588,0.2860067188739776,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081468939781189,0.2570891082286834,1.162505030632019,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740539550781,1.0,0.4973976612091064,1.0,1.0,0.0,1.0,-2.672270536422729,2.672264814376831,5.74816203879891e-06,2.0672614574432373,0.5006651878356934,0.5006651878356934,0.0,105.45484924316406,94.0,15225.2998046875,-0.0,1570.273193359375,1.0,283.1499938964844,287.0787048339844,292.5972900390625,294.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17749.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190653860569,1.0,0.0,0.0,0.9266250729560852,0.926629364490509,5.7292997013291824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3037109375,0.0,54.49407196044922,1895.4371337890625,0.0,310.5933532714844,0.3052216470241546,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444567918777466,0.2789542376995086,0.2517889142036438,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993168473243713,0.337421178817749,0.3200763463973999,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645006418228149,0.2999241650104522,0.2104798853397369,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674306273460388,0.3031105399131775,0.2878799438476562,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246760964393616,0.2581369876861572,1.1659728288650513,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946974813938141,1.0,1.0,0.0,1.0,-2.6846940517425537,2.684688329696656,5.801703991892282e-06,2.0768582820892334,0.5069828629493713,0.5069828629493713,0.0,99.28353881835938,82.0,15508.654296875,-0.0,1559.5679931640625,1.0,283.1499938964844,287.0746154785156,292.6244812011719,294.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,17676.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230997562408447,1.0,0.0,0.0,0.9452468752861024,0.945251166820526,5.961889826266997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.60693359375,0.0,56.28695297241211,1895.4371337890625,0.0,318.3935241699219,0.307818204164505,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444567918777466,0.2789542376995086,0.2517889142036438,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993168473243713,0.337421178817749,0.3200763463973999,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645006418228149,0.2999241650104522,0.2104798853397369,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674306273460388,0.3031105399131775,0.2878799438476562,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246760964393616,0.2581369876861572,1.1659728288650513,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946974813938141,1.0,1.0,0.0,1.0,-2.6846940517425537,2.684688329696656,5.801703991892282e-06,2.0768582820892334,0.5069828629493713,0.5069828629493713,0.0,99.28353881835938,82.0,15508.654296875,-0.0,1559.5679931640625,1.0,283.1499938964844,287.0746154785156,292.6244812011719,294.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,17676.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230997562408447,1.0,0.0,0.0,0.9452468752861024,0.945251166820526,5.961889826266997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.60693359375,0.0,56.28695297241211,1895.4371337890625,0.0,318.3935241699219,0.307818204164505,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400204658508,0.281151533126831,0.2534104287624359,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934246838092804,0.3400967419147491,0.3222382664680481,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942986726760864,0.3017582595348358,0.2115014791488647,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977925181388855,0.3053266406059265,0.2896240651607513,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503699898719788,0.2591603398323059,1.1689071655273438,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.490336000919342,1.0,1.0,0.0,1.0,-2.6960911750793457,2.696085453033448,5.851024525327375e-06,2.0856544971466064,0.5143142342567444,0.5143142342567444,0.0,90.78998565673828,70.0,15829.98046875,-0.0,1536.6251220703125,1.0,283.1499938964844,287.06500244140625,292.65301513671875,294.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17601.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276421368122101,1.0,0.0,0.0,0.9675438404083252,0.9675481915473938,6.246471428994482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.01416015625,0.0,58.51948928833008,1895.4371337890625,0.0,327.3695373535156,0.3110345900058746,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400204658508,0.281151533126831,0.2534104287624359,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934246838092804,0.3400967419147491,0.3222382664680481,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942986726760864,0.3017582595348358,0.2115014791488647,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977925181388855,0.3053266406059265,0.2896240651607513,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503699898719788,0.2591603398323059,1.1689071655273438,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.490336000919342,1.0,1.0,0.0,1.0,-2.6960911750793457,2.696085453033448,5.851024525327375e-06,2.0856544971466064,0.5143142342567444,0.5143142342567444,0.0,90.78998565673828,70.0,15829.98046875,-0.0,1536.6251220703125,1.0,283.1499938964844,287.06500244140625,292.65301513671875,294.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17601.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276421368122101,1.0,0.0,0.0,0.9675438404083252,0.9675481915473938,6.246471428994482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.01416015625,0.0,58.51948928833008,1895.4371337890625,0.0,327.3695373535156,0.3110345900058746,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182968139648438,0.283379852771759,0.2550113499164581,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822084307670592,0.3427801430225372,0.3243553936481476,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430439472198486,0.3035518527030945,0.2124571949243545,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928379058838,0.3074972927570343,0.2912740111351013,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912186622619629,0.2601521015167236,1.1714558601379397,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.484963983297348,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.897343726246618e-06,2.093878030776977,0.5226262807846069,0.5226262807846069,0.0,80.9193344116211,58.0,16189.1259765625,-0.0,1506.0894775390625,1.0,283.1499938964844,287.05029296875,292.68310546875,294.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327127933502197,1.0,0.0,0.0,0.9935383200645448,0.993542730808258,6.586621026372086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.60302734375,0.0,61.22913360595703,1895.4371337890625,0.0,337.64471435546875,0.3148991465568542,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182968139648438,0.283379852771759,0.2550113499164581,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822084307670592,0.3427801430225372,0.3243553936481476,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430439472198486,0.3035518527030945,0.2124571949243545,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928379058838,0.3074972927570343,0.2912740111351013,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912186622619629,0.2601521015167236,1.1714558601379397,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.484963983297348,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.897343726246618e-06,2.093878030776977,0.5226262807846069,0.5226262807846069,0.0,80.9193344116211,58.0,16189.1259765625,-0.0,1506.0894775390625,1.0,283.1499938964844,287.05029296875,292.68310546875,294.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327127933502197,1.0,0.0,0.0,0.9935383200645448,0.993542730808258,6.586621026372086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.60302734375,0.0,61.22913360595703,1895.4371337890625,0.0,337.64471435546875,0.3148991465568542,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519723653793336,0.2848175764083862,0.256102591753006,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446900546550751,0.3175643980503082,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9741002917289734,0.304638147354126,0.2130805552005767,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.978095293045044,0.3088241219520569,0.2923443019390106,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209581613540648,0.2607411444187164,1.173210382461548,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807435870170593,1.0,1.0,0.0,1.0,-2.7040841579437256,2.704078435897827,5.886565304535907e-06,2.092215776443481,0.5284157991409302,0.5284157991409302,0.0,75.53929138183594,58.0,16420.484375,-0.0,1477.5452880859375,1.0,283.1499938964844,287.0372009277344,292.703125,294.8798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17471.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362318813800812,1.0,0.0,0.0,1.012104034423828,1.012108564376831,6.835082899669942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.615234375,0.0,63.23310470581055,1895.4371337890625,0.0,344.9420471191406,0.3177253007888794,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648504853248596,0.2855987846851349,0.2567444741725921,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464648425579071,0.3064387142658233,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850090146064758,0.3051975071430206,0.2134332507848739,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887407422065736,0.3095202147960663,0.2929496765136719,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341448545455932,0.2610316574573517,1.174247980117798,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777239859104156,1.0,1.0,0.0,1.0,-2.6938867568969727,2.693881034851074,5.842289738211548e-06,2.084344387054444,0.5317275524139404,0.5317275524139404,0.0,73.31829071044922,78.0,16536.10546875,-0.0,1453.2757568359375,1.0,283.1499938964844,287.0247497558594,292.7144470214844,294.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17445.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438271552324295,1.0,0.0,0.0,1.0230231285095217,1.0230276584625244,6.98335895776836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.9765625,0.0,64.4453125,1895.4371337890625,0.0,349.2362976074219,0.3194225132465362,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702811241149902,0.2866995930671692,0.2576967179775238,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494979441165924,0.3024084270000458,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892753958702089,0.3059715330600738,0.2139541357755661,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929882884025574,0.310486227273941,0.2938345670700073,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394521713256836,0.2614490389823913,1.1759587526321411,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779477119445801,1.0,1.0,0.0,1.0,-2.6938931941986084,2.693887233734131,5.841255642735632e-06,2.083843231201172,0.5365111231803894,0.5365111231803894,0.0,72.63909912109375,78.0,16731.43359375,-0.0,1450.1859130859375,1.0,283.1499938964844,287.0075988769531,292.7296447753906,294.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17409.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410657286643982,1.0,0.0,0.0,1.0387835502624512,1.038788080215454,7.200183915756497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.86083984375,0.0,66.23052215576172,1895.4371337890625,0.0,355.19842529296875,0.3219060599803924,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678454995155334,0.2878162264823913,0.2587094604969024,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522101938724518,0.3059350848197937,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868462681770324,0.3067420721054077,0.2145075798034668,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908100366592408,0.3114484250545501,0.2947645187377929,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358790516853333,0.2618742883205414,1.1779502630233765,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801725447177887,1.0,1.0,0.0,1.0,-2.703509330749512,2.703503370285034,5.882623099751072e-06,2.091087818145752,0.5416215062141418,0.5416215062141418,0.0,73.54845428466797,98.0,16958.4140625,-0.0,1467.600830078125,1.0,283.1499938964844,286.9956970214844,292.7452697753906,294.9524230957031,293.1499938964844,293.1499938964844,283.1499938964844,17365.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438583552837372,1.0,0.0,0.0,1.0556403398513794,1.0556448698043823,7.435760096541345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6708984375,0.0,68.17243194580078,1895.4371337890625,0.0,361.251220703125,0.3245769739151001,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461942911148072,0.2901017069816589,0.2608801424503326,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552753031253814,0.328854888677597,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669499397277832,0.3082855939865112,0.2156905829906463,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719987511634828,0.3133690059185028,0.2967231571674347,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114931225776672,0.2627241611480713,1.1824709177017212,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.489690214395523,1.0,1.0,0.0,1.0,-2.7427971363067627,2.742791175842285,6.054221557860728e-06,2.1211864948272705,0.5528026223182678,0.5528026223182678,0.0,78.84580993652344,118.0,17492.0078125,-0.0,1547.369384765625,1.0,283.1499938964844,286.97930908203125,292.781005859375,295.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,17262.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500526785850525,1.0,0.0,0.0,1.0929043292999268,1.0929089784622192,7.969988757849934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5400390625,0.0,72.60860443115234,1895.4371337890625,0.0,375.02545166015625,0.3305683434009552,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461942911148072,0.2901017069816589,0.2608801424503326,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552753031253814,0.328854888677597,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669499397277832,0.3082855939865112,0.2156905829906463,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719987511634828,0.3133690059185028,0.2967231571674347,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114931225776672,0.2627241611480713,1.1824709177017212,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.489690214395523,1.0,1.0,0.0,1.0,-2.7427971363067627,2.742791175842285,6.054221557860728e-06,2.1211864948272705,0.5528026223182678,0.5528026223182678,0.0,78.84580993652344,118.0,17492.0078125,-0.0,1547.369384765625,1.0,283.1499938964844,286.97930908203125,292.781005859375,295.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,17262.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500526785850525,1.0,0.0,0.0,1.0929043292999268,1.0929089784622192,7.969988757849934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5400390625,0.0,72.60860443115234,1895.4371337890625,0.0,375.02545166015625,0.3305683434009552,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866867423057556,0.292306900024414,0.2633783221244812,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9532750844955444,0.3559787273406982,0.337561547756195,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045530557632446,0.3097028136253357,0.2170910537242889,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101325273513794,0.3151575028896332,0.2989690005779266,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568705916404724,0.26341313123703,1.188253402709961,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024071335792542,1.0,1.0,0.0,1.0,-2.76664400100708,2.7666378021240234,6.161393230286194e-06,2.140296697616577,0.5650762319564819,0.5650762319564819,0.0,92.76117706298828,138.0,18041.544921875,-0.0,1647.8638916015625,1.0,283.1499938964844,286.9577331542969,292.8216552734375,295.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576382637023926,1.0,0.0,0.0,1.134998798370361,1.1350035667419434,8.595760192520174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.14111328125,0.0,77.8970947265625,1895.4371337890625,0.0,392.5821228027344,0.3375237882137298,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866867423057556,0.292306900024414,0.2633783221244812,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9532750844955444,0.3559787273406982,0.337561547756195,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045530557632446,0.3097028136253357,0.2170910537242889,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101325273513794,0.3151575028896332,0.2989690005779266,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568705916404724,0.26341313123703,1.188253402709961,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024071335792542,1.0,1.0,0.0,1.0,-2.76664400100708,2.7666378021240234,6.161393230286194e-06,2.140296697616577,0.5650762319564819,0.5650762319564819,0.0,92.76117706298828,138.0,18041.544921875,-0.0,1647.8638916015625,1.0,283.1499938964844,286.9577331542969,292.8216552734375,295.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576382637023926,1.0,0.0,0.0,1.134998798370361,1.1350035667419434,8.595760192520174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.14111328125,0.0,77.8970947265625,1895.4371337890625,0.0,392.5821228027344,0.3375237882137298,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418086171150208,0.2943684160709381,0.2658602893352508,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976979851722717,0.3576195240020752,0.3395434617996216,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567991256713867,0.3109142482280731,0.2184476405382156,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619129657745361,0.3167460560798645,0.301158994436264,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141665458679199,0.2639021277427673,1.1937202215194702,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162119269371033,1.0,1.0,0.0,1.0,-2.7838737964630127,2.783867597579956,6.237698926270241e-06,2.153314113616944,0.5781494975090027,0.5781494975090027,0.0,109.93111419677734,156.0,18609.677734375,-0.0,1754.268798828125,1.0,283.1499938964844,286.92431640625,292.8607482910156,295.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,17033.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660517275333404,1.0,0.0,0.0,1.1812323331832886,1.1812372207641602,9.310309678767228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.69873046875,0.0,84.0814208984375,1895.4371337890625,0.0,413.0008850097656,0.3454156517982483,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418086171150208,0.2943684160709381,0.2658602893352508,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976979851722717,0.3576195240020752,0.3395434617996216,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567991256713867,0.3109142482280731,0.2184476405382156,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619129657745361,0.3167460560798645,0.301158994436264,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141665458679199,0.2639021277427673,1.1937202215194702,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162119269371033,1.0,1.0,0.0,1.0,-2.7838737964630127,2.783867597579956,6.237698926270241e-06,2.153314113616944,0.5781494975090027,0.5781494975090027,0.0,109.93111419677734,156.0,18609.677734375,-0.0,1754.268798828125,1.0,283.1499938964844,286.92431640625,292.8607482910156,295.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,17033.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660517275333404,1.0,0.0,0.0,1.1812323331832886,1.1812372207641602,9.310309678767228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.69873046875,0.0,84.0814208984375,1895.4371337890625,0.0,413.0008850097656,0.3454156517982483,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104849457740784,0.2963733971118927,0.2683162093162536,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612677454948425,0.3597201406955719,0.3421227037906647,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238227367401123,0.3119519352912903,0.2197019457817077,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287436962127686,0.3181634247303009,0.303214430809021,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.780169665813446,0.2642426788806915,1.1986405849456787,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299525856971741,1.0,1.0,0.0,1.0,-2.7998170852661133,2.799810647964477,6.309305263130227e-06,2.16562557220459,0.5920767188072205,0.5920767188072205,0.0,127.85370635986328,144.0,19209.326171875,-0.0,1864.1680908203125,1.0,283.1499938964844,286.8867492675781,292.8978881835937,295.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,16916.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747515916824341,1.0,0.0,0.0,1.231762409210205,1.2317675352096558,1.0123888927182636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.76416015625,0.0,91.28412628173828,1895.4371337890625,0.0,435.2340393066406,0.3542834818363189,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104849457740784,0.2963733971118927,0.2683162093162536,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612677454948425,0.3597201406955719,0.3421227037906647,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238227367401123,0.3119519352912903,0.2197019457817077,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287436962127686,0.3181634247303009,0.303214430809021,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.780169665813446,0.2642426788806915,1.1986405849456787,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299525856971741,1.0,1.0,0.0,1.0,-2.7998170852661133,2.799810647964477,6.309305263130227e-06,2.16562557220459,0.5920767188072205,0.5920767188072205,0.0,127.85370635986328,144.0,19209.326171875,-0.0,1864.1680908203125,1.0,283.1499938964844,286.8867492675781,292.8978881835937,295.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,16916.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747515916824341,1.0,0.0,0.0,1.231762409210205,1.2317675352096558,1.0123888927182636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.76416015625,0.0,91.28412628173828,1895.4371337890625,0.0,435.2340393066406,0.3542834818363189,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043271899223328,0.2973507642745971,0.2693510949611664,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.854777991771698,0.3608386218547821,0.3433206081390381,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8175303339958191,0.3124195337295532,0.2201578468084335,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225997090339661,0.3188192248344421,0.3040096759796142,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7734717726707458,0.2643666565418243,1.2000300884246826,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329362154006958,1.0,1.0,0.0,1.0,-2.8056795597076416,2.805673360824585,6.335860689432593e-06,2.170208692550659,0.5993354320526123,0.5993354320526123,0.0,132.20916748046875,144.0,19515.33984375,-0.0,1894.1922607421875,1.0,283.1499938964844,286.8659362792969,292.9162292480469,295.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,16856.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791560173034668,1.0,0.0,0.0,1.25861918926239,1.2586241960525513,1.057017300354346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.29833984375,0.0,95.30734252929688,1895.4371337890625,0.0,446.9484558105469,0.3590918481349945,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027245402336121,0.2983268797397613,0.2702803015708923,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.853111982345581,0.3619867265224457,0.3444451093673706,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8155556321144104,0.3128716647624969,0.220520868897438,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207827210426331,0.319456398487091,0.3046768009662628,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712293863296509,0.2644763588905334,1.2008302211761477,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344296097755432,1.0,1.0,0.0,1.0,-2.810349464416504,2.810343027114868,6.356976427923655e-06,2.173824071884156,0.6067705154418945,0.6067705154418945,0.0,133.87997436523438,132.0,19824.607421875,-0.0,1909.577392578125,1.0,283.1499938964844,286.84344482421875,292.9344482421875,295.3098449707031,293.1499938964844,293.1499938964844,283.1499938964844,16796.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835767745971679,1.0,0.0,0.0,1.2864928245544434,1.286497950553894,1.104353657410684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.00146484375,0.0,99.63225555419922,1895.4371337890625,0.0,459.0298156738281,0.3641502857208252,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076152801513672,0.3002789318561554,0.2719551026821136,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580814599990845,0.3643423020839691,0.3465678691864013,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192231059074402,0.3137452900409698,0.2210799753665924,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246980309486389,0.3206919729709625,0.3057768940925598,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743907570838928,0.2646710276603699,1.201380729675293,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.8175716400146484,2.8175652027130127,6.3896704887156375e-06,2.17940092086792,0.6221601366996765,0.6221601366996765,0.0,132.2730712890625,120.0,20454.65234375,-0.0,1913.331298828125,1.0,283.1499938964844,286.7948913574219,292.970703125,295.3837585449219,293.1499938964844,293.1499938964844,283.1499938964844,16676.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924153685569763,1.0,0.0,0.0,1.345227599143982,1.3452329635620115,1.207493909305413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.18310546875,0.0,109.25447082519533,1895.4371337890625,0.0,484.197265625,0.375015914440155,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076152801513672,0.3002789318561554,0.2719551026821136,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580814599990845,0.3643423020839691,0.3465678691864013,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192231059074402,0.3137452900409698,0.2210799753665924,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246980309486389,0.3206919729709625,0.3057768940925598,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743907570838928,0.2646710276603699,1.201380729675293,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.8175716400146484,2.8175652027130127,6.3896704887156375e-06,2.17940092086792,0.6221601366996765,0.6221601366996765,0.0,132.2730712890625,120.0,20454.65234375,-0.0,1913.331298828125,1.0,283.1499938964844,286.7948913574219,292.970703125,295.3837585449219,293.1499938964844,293.1499938964844,283.1499938964844,16676.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924153685569763,1.0,0.0,0.0,1.345227599143982,1.3452329635620115,1.207493909305413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.18310546875,0.0,109.25447082519533,1895.4371337890625,0.0,484.197265625,0.375015914440155,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195496201515198,0.3022223114967346,0.273466408252716,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712189197540283,0.3667458891868591,0.3485771417617798,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299561738967896,0.3145840466022491,0.2214908897876739,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357628583908081,0.3218840360641479,0.3066675662994385,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849144339561462,0.2648420631885528,1.201025128364563,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.530865490436554,1.0,1.0,0.0,1.0,-2.822941303253174,2.822934865951538,6.413997198251309e-06,2.1835310459136963,0.6382186412811279,0.6382186412811279,0.0,126.36685180664062,108.0,21099.001953125,-0.0,1893.4501953125,1.0,283.1499938964844,286.7427062988281,293.0070495605469,295.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,16556.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012351274490356,1.0,0.0,0.0,1.407849907875061,1.40785551071167,1.32253191509335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.48779296875,0.0,120.30303955078124,1895.4371337890625,0.0,510.725341796875,0.3868810534477234,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195496201515198,0.3022223114967346,0.273466408252716,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712189197540283,0.3667458891868591,0.3485771417617798,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299561738967896,0.3145840466022491,0.2214908897876739,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357628583908081,0.3218840360641479,0.3066675662994385,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849144339561462,0.2648420631885528,1.201025128364563,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.530865490436554,1.0,1.0,0.0,1.0,-2.822941303253174,2.822934865951538,6.413997198251309e-06,2.1835310459136963,0.6382186412811279,0.6382186412811279,0.0,126.36685180664062,108.0,21099.001953125,-0.0,1893.4501953125,1.0,283.1499938964844,286.7427062988281,293.0070495605469,295.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,16556.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012351274490356,1.0,0.0,0.0,1.407849907875061,1.40785551071167,1.32253191509335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.48779296875,0.0,120.30303955078124,1895.4371337890625,0.0,510.725341796875,0.3868810534477234,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368537425994873,0.3041422069072723,0.2748682498931885,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914685845375061,0.3691743612289428,0.3505176901817322,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466545343399048,0.3153848648071289,0.2218048274517059,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853062093257904,0.3230318129062652,0.3074204623699188,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015611171722412,0.2649891674518585,1.2001067399978638,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270071983337,1.0,1.0,0.0,1.0,-2.8271377086639404,2.8271312713623047,6.433013368223328e-06,2.18674635887146,0.6549246311187744,0.6549246311187744,0.0,117.9629898071289,96.0,21755.4453125,-0.0,1859.5953369140625,1.0,283.1499938964844,286.687744140625,293.0436096191406,295.5340881347656,293.1499938964844,293.1499938964844,283.1499938964844,16438.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100437998771667,1.0,0.0,0.0,1.4742251634597778,1.4742308855056765,1.450177080641879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.876953125,0.0,132.9468231201172,1895.4371337890625,0.0,538.7115478515625,0.3997388482093811,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368537425994873,0.3041422069072723,0.2748682498931885,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914685845375061,0.3691743612289428,0.3505176901817322,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466545343399048,0.3153848648071289,0.2218048274517059,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853062093257904,0.3230318129062652,0.3074204623699188,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015611171722412,0.2649891674518585,1.2001067399978638,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270071983337,1.0,1.0,0.0,1.0,-2.8271377086639404,2.8271312713623047,6.433013368223328e-06,2.18674635887146,0.6549246311187744,0.6549246311187744,0.0,117.9629898071289,96.0,21755.4453125,-0.0,1859.5953369140625,1.0,283.1499938964844,286.687744140625,293.0436096191406,295.5340881347656,293.1499938964844,293.1499938964844,283.1499938964844,16438.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100437998771667,1.0,0.0,0.0,1.4742251634597778,1.4742308855056765,1.450177080641879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.876953125,0.0,132.9468231201172,1895.4371337890625,0.0,538.7115478515625,0.3997388482093811,1.0,0.0,3.0,1.0,0.0
