time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533220291137695,0.3055034577846527,0.2758257091045379,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108863472938538,0.3709310293197632,0.351887971162796,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629392385482788,0.3159337043762207,0.2219862341880798,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699204325675964,0.3238273859024048,0.307898998260498,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168157935142517,0.26507768034935,1.1992011070251465,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217080116271973,1.0,1.0,0.0,1.0,-2.8296406269073486,2.829634189605713,6.4443547671544366e-06,2.188657760620117,0.6673449277877808,0.6673449277877808,0.0,110.98334503173828,96.0,22233.91015625,-0.0,1829.861328125,1.0,283.1499938964844,286.6468505859375,293.0700378417969,295.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,16354.7470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163745284080505,1.0,0.0,0.0,1.5242407321929932,1.5242466926574707,1.550245798398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.98779296875,0.0,143.13758850097656,1895.4371337890625,0.0,559.7911376953125,0.4095994830131531,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608747720718384,0.3060291409492492,0.2761890888214111,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203323125839232,0.3716162145137787,0.3524171710014343,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704248070716858,0.3161386549472809,0.222047746181488,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776385188102722,0.3241279125213623,0.3080723583698272,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233170509338379,0.2651078402996063,1.1988050937652588,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199627876281738,1.0,1.0,0.0,1.0,-2.830519914627075,2.8305134773254395,6.448338808695553e-06,2.189327955245972,0.6722607016563416,0.6722607016563416,0.0,108.12971496582033,84.0,22420.900390625,-0.0,1817.4644775390625,1.0,283.1499938964844,286.6307373046875,293.0802917480469,295.6104431152344,293.1499938964844,293.1499938964844,283.1499938964844,16322.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188308358192444,1.0,0.0,0.0,1.5441614389419556,1.5441675186157229,1.5910316619738296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.19677734375,0.0,147.36019897460938,1895.4371337890625,0.0,568.1950073242188,0.4135645031929016,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763161301612854,0.3069616854190826,0.2768272161483764,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.939623475074768,0.3728426098823547,0.3533589839935303,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856905698776245,0.3164913356304168,0.2221439182758331,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932974934577942,0.3246506750583648,0.3083629310131073,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362712264060974,0.2651549875736236,1.1980401277542114,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167223811149597,1.0,1.0,0.0,1.0,-2.831964492797852,2.831958055496216,6.454882168327458e-06,2.19042706489563,0.6811649799346924,0.6811649799346924,0.0,102.8753662109375,84.0,22756.072265625,-0.0,1794.3465576171875,1.0,283.1499938964844,286.6016845703125,293.0986633300781,295.6487731933594,293.1499938964844,293.1499938964844,283.1499938964844,16266.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232051014900208,1.0,0.0,0.0,1.5804152488708496,1.5804214477539062,1.666617066575782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.154296875,0.0,155.29171752929688,1895.4371337890625,0.0,583.4802856445312,0.4208332598209381,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946047425270081,0.3078840672969818,0.2774522006511688,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608398079872132,0.3740710616111755,0.3542977273464203,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036797881126404,0.3168289065361023,0.222224935889244,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120575785636902,0.3251573741436004,0.3086322247982025,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516942262649536,0.2651936709880829,1.1972109079360962,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133580565452576,1.0,1.0,0.0,1.0,-2.833268642425537,2.8332622051239014,6.46078751742607e-06,2.1914172172546387,0.6902226209640503,0.6902226209640503,0.0,97.47056579589844,72.0,23092.125,-0.0,1770.2606201171875,1.0,283.1499938964844,286.57232666015625,293.1169738769531,295.68719482421875,293.1499938964844,293.1499938964844,283.1499938964844,16212.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275591015815735,1.0,0.0,0.0,1.6174595355987549,1.617465853691101,1.7456623879752445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.26318359375,0.0,163.7310028076172,1895.4371337890625,0.0,599.1094970703125,0.4283261001110077,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436043500900269,0.3096847534179687,0.2786780297756195,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765536546707153,0.3538247346878052,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526090025901794,0.31745645403862,0.2223629057407379,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616015553474426,0.3261197209358215,0.3091351687908172,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917884230613708,0.2652389109134674,1.1954740285873413,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.833035945892334,2.8330295085906982,6.460375061578816e-06,2.19153094291687,0.7087938189506531,0.7087938189506531,0.0,86.77828216552734,90.0,23781.849609375,-0.0,1718.139404296875,1.0,283.1499938964844,286.51611328125,293.1536560058594,295.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,16109.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361994504928589,1.0,0.0,0.0,1.6937671899795532,1.693773865699768,1.91425954199076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.01318359375,0.0,182.21934509277344,1895.4371337890625,0.0,631.3888549804688,0.4439529180526733,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436043500900269,0.3096847534179687,0.2786780297756195,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765536546707153,0.3538247346878052,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526090025901794,0.31745645403862,0.2223629057407379,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616015553474426,0.3261197209358215,0.3091351687908172,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917884230613708,0.2652389109134674,1.1954740285873413,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.833035945892334,2.8330295085906982,6.460375061578816e-06,2.19153094291687,0.7087938189506531,0.7087938189506531,0.0,86.77828216552734,90.0,23781.849609375,-0.0,1718.139404296875,1.0,283.1499938964844,286.51611328125,293.1536560058594,295.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,16109.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361994504928589,1.0,0.0,0.0,1.6937671899795532,1.693773865699768,1.91425954199076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.01318359375,0.0,182.21934509277344,1895.4371337890625,0.0,631.3888549804688,0.4439529180526733,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944484531879425,0.3113660216331482,0.2802130877971649,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379720002412796,0.354929119348526,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216304063797,0.3179843127727508,0.2227499932050705,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961497962474823,0.326984167098999,0.3099749386310577,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908594846725464,0.2652152478694916,1.1954585313796997,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.8374664783477783,2.8374600410461426,6.479312560259132e-06,2.194377183914185,0.7278915047645569,0.7278915047645569,0.0,87.12000274658203,108.0,24506.876953125,-0.0,1726.6854248046875,1.0,283.1499938964844,286.4625549316406,293.1910705566406,295.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448922514915466,1.0,0.0,0.0,1.7725276947021484,1.772534728050232,2.096425788522538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.41552734375,0.0,202.9432983398437,1895.4371337890625,0.0,665.6248168945312,0.4603350758552551,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944484531879425,0.3113660216331482,0.2802130877971649,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379720002412796,0.354929119348526,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216304063797,0.3179843127727508,0.2227499932050705,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961497962474823,0.326984167098999,0.3099749386310577,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908594846725464,0.2652152478694916,1.1954585313796997,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.8374664783477783,2.8374600410461426,6.479312560259132e-06,2.194377183914185,0.7278915047645569,0.7278915047645569,0.0,87.12000274658203,108.0,24506.876953125,-0.0,1726.6854248046875,1.0,283.1499938964844,286.4625549316406,293.1910705566406,295.843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448922514915466,1.0,0.0,0.0,1.7725276947021484,1.772534728050232,2.096425788522538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.41552734375,0.0,202.9432983398437,1895.4371337890625,0.0,665.6248168945312,0.4603350758552551,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128931760787964,0.3129453957080841,0.2819183468818664,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800914525985718,0.3817675411701202,0.3615141808986664,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.919238269329071,0.3184319734573364,0.2232850939035415,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929439663887024,0.3277674317359924,0.3110155761241913,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8631138205528259,0.2651195228099823,1.1964714527130127,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147886276245117,1.0,1.0,0.0,1.0,-2.85042667388916,2.8504199981689453,6.539124115079176e-06,2.204619646072388,0.7478339672088623,0.7478339672088623,0.0,94.6143798828125,126.0,25269.22265625,-0.0,1783.1201171875,1.0,283.1499938964844,286.4159545898437,293.2299194335937,295.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538970828056335,1.0,0.0,0.0,1.853869080543518,1.8538764715194704,2.293250531693048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.703125,0.0,226.134506225586,1895.4371337890625,0.0,703.035400390625,0.4774627983570099,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128931760787964,0.3129453957080841,0.2819183468818664,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800914525985718,0.3817675411701202,0.3615141808986664,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.919238269329071,0.3184319734573364,0.2232850939035415,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929439663887024,0.3277674317359924,0.3110155761241913,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8631138205528259,0.2651195228099823,1.1964714527130127,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147886276245117,1.0,1.0,0.0,1.0,-2.85042667388916,2.8504199981689453,6.539124115079176e-06,2.204619646072388,0.7478339672088623,0.7478339672088623,0.0,94.6143798828125,126.0,25269.22265625,-0.0,1783.1201171875,1.0,283.1499938964844,286.4159545898437,293.2299194335937,295.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538970828056335,1.0,0.0,0.0,1.853869080543518,1.8538764715194704,2.293250531693048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.703125,0.0,226.134506225586,1895.4371337890625,0.0,703.035400390625,0.4774627983570099,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744603395462036,0.314347892999649,0.2836629450321197,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939191460609436,0.3838679492473602,0.3639230132102966,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787999153137207,0.3187378942966461,0.2238729149103164,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876403570175171,0.3284094333648681,0.3121276199817657,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282789587974548,0.2648850679397583,1.1978274583816528,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241739749908447,1.0,1.0,0.0,1.0,-2.8592183589935303,2.8592116832733154,6.579161890840624e-06,2.211257219314575,0.7684281468391418,0.7684281468391418,0.0,107.0322036743164,144.0,26010.921875,-0.0,1857.31689453125,1.0,283.1499938964844,286.36688232421875,293.2676086425781,296.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,15860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630435943603516,1.0,0.0,0.0,1.937095642089844,1.9371033906936648,2.503776386220125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.87646484375,0.0,251.88870239257807,1895.4371337890625,0.0,743.149658203125,0.4952056109905243,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744603395462036,0.314347892999649,0.2836629450321197,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939191460609436,0.3838679492473602,0.3639230132102966,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787999153137207,0.3187378942966461,0.2238729149103164,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876403570175171,0.3284094333648681,0.3121276199817657,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282789587974548,0.2648850679397583,1.1978274583816528,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241739749908447,1.0,1.0,0.0,1.0,-2.8592183589935303,2.8592116832733154,6.579161890840624e-06,2.211257219314575,0.7684281468391418,0.7684281468391418,0.0,107.0322036743164,144.0,26010.921875,-0.0,1857.31689453125,1.0,283.1499938964844,286.36688232421875,293.2676086425781,296.0106506347656,293.1499938964844,293.1499938964844,283.1499938964844,15860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630435943603516,1.0,0.0,0.0,1.937095642089844,1.9371033906936648,2.503776386220125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.87646484375,0.0,251.88870239257807,1895.4371337890625,0.0,743.149658203125,0.4952056109905243,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571664690971375,0.3149906992912292,0.284519761800766,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9177809357643129,0.3849421143531799,0.365207701921463,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608065843582153,0.318846046924591,0.2241643816232681,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693842887878418,0.3286848366260528,0.3126799762248993,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121635913848877,0.2647246718406677,1.1984978914260864,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294588804244995,1.0,1.0,0.0,1.0,-2.863612413406372,2.863605737686157,6.599362677661702e-06,2.214638948440552,0.7790002226829529,0.7790002226829529,0.0,114.2836685180664,144.0,26379.6875,-0.0,1899.712158203125,1.0,283.1499938964844,286.3427734375,293.2857360839844,296.0510559082031,293.1499938964844,293.1499938964844,283.1499938964844,15830.9970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675296783447266,1.0,0.0,0.0,1.9792569875717163,1.979264974594116,2.6139531428270857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.91015625,0.0,265.745849609375,1895.4371337890625,0.0,763.6312255859375,0.5042677521705627,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417201638221741,0.3155983686447143,0.2853620052337646,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.899340808391571,0.3860167562961578,0.3665159046649933,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447187542915344,0.3189283311367035,0.2244508266448974,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.85297030210495,0.3289333581924438,0.313224732875824,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961244583129883,0.2645390629768371,1.1991394758224487,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349929928779602,1.0,1.0,0.0,1.0,-2.867967367172241,2.8679606914520264,6.619416581088444e-06,2.217991828918457,0.7897574305534363,0.7897574305534363,0.0,122.01074981689452,147.0,26745.92578125,-0.0,1944.4986572265625,1.0,283.1499938964844,286.3189697265625,293.3036193847656,296.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,15806.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719302296638489,1.0,0.0,0.0,2.021669626235962,2.0216779708862305,2.727179833073024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.8798828125,0.0,280.2536926269531,1895.4371337890625,0.0,784.2517700195312,0.5134302377700806,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248946666717529,0.3167345523834228,0.2867770791053772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801223635673523,0.3881597220897674,0.3689283430576324,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.826938271522522,0.3190383315086365,0.2248320579528808,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350026607513428,0.3293696939945221,0.3140501677989959,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773920893669128,0.2641127705574035,1.1991928815841677,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.8740859031677246,2.8740792274475098,6.647707778029144e-06,2.222731590270996,0.8118053674697876,0.8118053674697876,0.0,132.31590270996094,135.0,27457.978515625,-0.0,2004.9451904296875,1.0,283.1499938964844,286.2715759277344,293.3388977050781,296.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,15772.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804347395896912,1.0,0.0,0.0,2.1068379878997803,2.106846809387207,2.961799907552632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.037109375,0.0,311.168212890625,1895.4371337890625,0.0,825.6280517578125,0.5319600105285645,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248946666717529,0.3167345523834228,0.2867770791053772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801223635673523,0.3881597220897674,0.3689283430576324,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.826938271522522,0.3190383315086365,0.2248320579528808,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8350026607513428,0.3293696939945221,0.3140501677989959,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773920893669128,0.2641127705574035,1.1991928815841677,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.8740859031677246,2.8740792274475098,6.647707778029144e-06,2.222731590270996,0.8118053674697876,0.8118053674697876,0.0,132.31590270996094,135.0,27457.978515625,-0.0,2004.9451904296875,1.0,283.1499938964844,286.2715759277344,293.3388977050781,296.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,15772.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804347395896912,1.0,0.0,0.0,2.1068379878997803,2.106846809387207,2.961799907552632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.037109375,0.0,311.168212890625,1895.4371337890625,0.0,825.6280517578125,0.5319600105285645,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241699934005737,0.3178152740001678,0.2877885401248932,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798884749412537,0.3903144299983978,0.3709872961044311,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254117369651794,0.3191249668598175,0.2249218672513961,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982727050781,0.3297696411609649,0.3144700825214386,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182649612427,0.2636610269546509,1.1973658800125122,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.876197338104248,2.8761909008026123,6.657508492935449e-06,2.2243776321411133,0.8345707654953003,0.8345707654953003,0.0,133.38706970214844,123.0,28134.669921875,-0.0,2013.672607421875,1.0,283.1499938964844,286.2242736816406,293.3735046386719,296.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,15762.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884395241737366,1.0,0.0,0.0,2.1918041706085205,2.1918132305145264,3.205507823622611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.51611328125,0.0,344.4769287109375,1895.4371337890625,0.0,866.4635620117188,0.5506088137626648,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241699934005737,0.3178152740001678,0.2877885401248932,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798884749412537,0.3903144299983978,0.3709872961044311,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254117369651794,0.3191249668598175,0.2249218672513961,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982727050781,0.3297696411609649,0.3144700825214386,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182649612427,0.2636610269546509,1.1973658800125122,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.876197338104248,2.8761909008026123,6.657508492935449e-06,2.2243776321411133,0.8345707654953003,0.8345707654953003,0.0,133.38706970214844,123.0,28134.669921875,-0.0,2013.672607421875,1.0,283.1499938964844,286.2242736816406,293.3735046386719,296.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,15762.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884395241737366,1.0,0.0,0.0,2.1918041706085205,2.1918132305145264,3.205507823622611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.51611328125,0.0,344.4769287109375,1895.4371337890625,0.0,866.4635620117188,0.5506088137626648,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324982523918152,0.3188807070255279,0.2885746657848358,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903733491897583,0.3925072848796844,0.3728604316711426,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329762816429138,0.3192339539527893,0.2248610556125641,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522741317749,0.3301776349544525,0.3146724104881286,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825525403022766,0.2632327675819397,1.1945711374282837,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876205921173096,2.87619948387146,6.657489393546712e-06,2.224357843399048,0.8580769896507263,0.8580769896507263,0.0,128.8717803955078,111.0,28778.0234375,-0.0,1991.5386962890625,1.0,283.1499938964844,286.1782531738281,293.4075622558594,296.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958540439605713,1.0,0.0,0.0,2.2756786346435547,2.2756881713867188,3.455534454133158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.267578125,0.0,379.8848876953125,1895.4371337890625,0.0,905.9778442382812,0.5691757202148438,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324982523918152,0.3188807070255279,0.2885746657848358,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903733491897583,0.3925072848796844,0.3728604316711426,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329762816429138,0.3192339539527893,0.2248610556125641,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522741317749,0.3301776349544525,0.3146724104881286,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825525403022766,0.2632327675819397,1.1945711374282837,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876205921173096,2.87619948387146,6.657489393546712e-06,2.224357843399048,0.8580769896507263,0.8580769896507263,0.0,128.8717803955078,111.0,28778.0234375,-0.0,1991.5386962890625,1.0,283.1499938964844,286.1782531738281,293.4075622558594,296.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958540439605713,1.0,0.0,0.0,2.2756786346435547,2.2756881713867188,3.455534454133158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.267578125,0.0,379.8848876953125,1895.4371337890625,0.0,905.9778442382812,0.5691757202148438,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439870476722717,0.3197231888771057,0.2891081273555755,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044564962387084,0.3942919969558716,0.3742957413196563,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438658118247986,0.3193442523479461,0.2247602045536041,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530583381652832,0.3305183947086334,0.3147549331188202,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932559847831726,0.2629169523715973,1.1920136213302612,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354865193367004,1.0,1.0,0.0,1.0,-2.875476837158203,2.8754703998565674,6.654050139331957e-06,2.2237651348114014,0.8774488568305969,0.8774488568305969,0.0,122.9127197265625,111.0,29270.017578125,-0.0,1961.1204833984373,1.0,283.1499938964844,286.1430969238281,293.43475341796875,296.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,15804.2802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60136878490448,1.0,0.0,0.0,2.3414645195007324,2.3414745330810547,3.6582093798642745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.78662109375,0.0,409.4864196777344,1895.4371337890625,0.0,936.4488525390624,0.5838357210159302,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475075960159302,0.3199322521686554,0.2892322242259979,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088745713233948,0.3947422504425049,0.3746500015258789,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472332954406738,0.3193751275539398,0.2247310429811477,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565852046012878,0.3306058049201965,0.3147691786289215,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965483665466309,0.2628419697284698,1.1913516521453855,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343573093414307,1.0,1.0,0.0,1.0,-2.8752384185791016,2.8752317428588867,6.65292827761732e-06,2.2235727310180664,0.8823720812797546,0.8823720812797546,0.0,121.20732879638672,99.0,29389.892578125,-0.0,1952.3695068359373,1.0,283.1499938964844,286.1346130371094,293.4415588378906,296.3895874023437,293.1499938964844,293.1499938964844,283.1499938964844,15813.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026946306228638,1.0,0.0,0.0,2.357675552368164,2.357685804367065,3.7090393334437977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.51806640625,0.0,417.0353393554688,1895.4371337890625,0.0,943.9086303710938,0.5874603986740112,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.857589066028595,0.3204518556594848,0.2895283699035644,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220212697982788,0.3958754241466522,0.3755307495594024,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569209575653076,0.3194583058357239,0.2246534675359726,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667125105857849,0.3308286070823669,0.3147967159748077,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058983683586121,0.2626617550849914,1.1896722316741943,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313304662704468,1.0,1.0,0.0,1.0,-2.874574422836304,2.874567747116089,6.649810529779643e-06,2.223038911819458,0.8948314189910889,0.8948314189910889,0.0,116.6374282836914,99.0,29684.0703125,-0.0,1928.8868408203125,1.0,283.1499938964844,286.1138610839844,293.4586181640625,296.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,15841.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059173345565796,1.0,0.0,0.0,2.397723436355591,2.397733926773072,3.836114217392606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0849609375,0.0,436.12353515625,1895.4371337890625,0.0,962.2474975585938,0.5964338183403015,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696408867835999,0.3209668099880218,0.2898080945014953,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.937709391117096,0.3970187902450561,0.3764081001281738,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685606718063354,0.3195498585700989,0.2245720475912094,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788195848464966,0.3310573697090149,0.3148167431354522,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164278864860535,0.2624917328357696,1.1879762411117554,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280787944793701,1.0,1.0,0.0,1.0,-2.873852729797364,2.8738460540771484,6.646424481004942e-06,2.222459554672241,0.9075077176094056,0.9075077176094056,0.0,111.73282623291016,87.0,29970.3671875,-0.0,1903.6820068359373,1.0,283.1499938964844,286.0939636230469,293.47564697265625,296.45880126953125,293.1499938964844,293.1499938964844,283.1499938964844,15875.1318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090171337127686,1.0,0.0,0.0,2.43700909614563,2.437019824981689,3.962850030347909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.2666015625,0.0,455.466796875,1895.4371337890625,0.0,980.161376953125,0.6082618832588196,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005095958709717,0.3218965828418731,0.2902823984622955,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733704924583436,0.3992612063884735,0.3781218528747558,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589015007019,0.3196867406368255,0.2243768870830536,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099425673484802,0.3314688801765442,0.3148109018802643,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.841740071773529,0.2621278166770935,1.1844505071640017,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210842490196228,1.0,1.0,0.0,1.0,-2.8720040321350098,2.871997594833374,6.637797923758626e-06,2.2209949493408203,0.9330905675888062,0.9330905675888062,0.0,101.28378295898438,75.0,30686.48828125,-0.0,1849.53076171875,1.0,283.1499938964844,286.03631591796875,293.5141296386719,296.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,16392.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157453656196594,1.0,0.0,0.0,2.545882225036621,2.545893669128418,4.3248394376860233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.65478515625,0.0,514.412353515625,1895.4371337890625,0.0,1019.9528198242188,0.6338644027709961,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005095958709717,0.3218965828418731,0.2902823984622955,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733704924583436,0.3992612063884735,0.3781218528747558,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589015007019,0.3196867406368255,0.2243768870830536,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099425673484802,0.3314688801765442,0.3148109018802643,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.841740071773529,0.2621278166770935,1.1844505071640017,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210842490196228,1.0,1.0,0.0,1.0,-2.8720040321350098,2.871997594833374,6.637797923758626e-06,2.2209949493408203,0.9330905675888062,0.9330905675888062,0.0,101.28378295898438,75.0,30686.48828125,-0.0,1849.53076171875,1.0,283.1499938964844,286.03631591796875,293.5141296386719,296.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,16392.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157453656196594,1.0,0.0,0.0,2.545882225036621,2.545893669128418,4.3248394376860233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.65478515625,0.0,514.412353515625,1895.4371337890625,0.0,1019.9528198242188,0.6338644027709961,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393795728683472,0.3226501047611236,0.2906621694564819,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015760123729706,0.3734490871429443,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363122582435608,0.3197159171104431,0.2241565734148025,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949344277381897,0.331772118806839,0.314770758152008,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719183802604675,0.2616834342479706,1.1808879375457764,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.8609001636505127,2.860893726348877,6.587584721273743e-06,2.212862968444824,0.9590905904769896,0.9590905904769896,0.0,91.63143920898438,63.0,31387.763671875,-0.0,1785.687255859375,1.0,283.1499938964844,285.9701843261719,293.55322265625,296.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17137.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231232285499573,1.0,0.0,0.0,2.6669485569000244,2.6669609546661377,4.745944011119718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.6083984375,0.0,586.691650390625,1895.4371337890625,0.0,1064.9854736328125,0.6625199317932129,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393795728683472,0.3226501047611236,0.2906621694564819,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015760123729706,0.3734490871429443,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363122582435608,0.3197159171104431,0.2241565734148025,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949344277381897,0.331772118806839,0.314770758152008,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719183802604675,0.2616834342479706,1.1808879375457764,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.8609001636505127,2.860893726348877,6.587584721273743e-06,2.212862968444824,0.9590905904769896,0.9590905904769896,0.0,91.63143920898438,63.0,31387.763671875,-0.0,1785.687255859375,1.0,283.1499938964844,285.9701843261719,293.55322265625,296.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17137.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231232285499573,1.0,0.0,0.0,2.6669485569000244,2.6669609546661377,4.745944011119718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.6083984375,0.0,586.691650390625,1895.4371337890625,0.0,1064.9854736328125,0.6625199317932129,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456322669984,0.3230833113193512,0.2909075021743774,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.407021164894104,0.3431495428085327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652472734451294,0.3195059299468994,0.2238852679729461,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769303798675536,0.3318412005901336,0.3146646022796631,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964943289756775,0.2610607147216797,1.177201271057129,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697682380676,1.0,1.0,0.0,1.0,-2.821284770965576,2.8212783336639404,6.406213742593536e-06,2.1821324825286865,0.984890341758728,0.984890341758728,0.0,84.32640838623047,83.0,31898.921875,-0.0,1688.55078125,1.0,283.1499938964844,285.88592529296875,293.58599853515625,296.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18051.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299927234649658,1.0,0.0,0.0,2.794197797775269,2.7942113876342773,5.209639084569062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.62939453125,0.0,670.3811645507812,1895.4371337890625,0.0,1108.1939697265625,0.6927654147148132,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456322669984,0.3230833113193512,0.2909075021743774,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.407021164894104,0.3431495428085327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652472734451294,0.3195059299468994,0.2238852679729461,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769303798675536,0.3318412005901336,0.3146646022796631,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964943289756775,0.2610607147216797,1.177201271057129,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697682380676,1.0,1.0,0.0,1.0,-2.821284770965576,2.8212783336639404,6.406213742593536e-06,2.1821324825286865,0.984890341758728,0.984890341758728,0.0,84.32640838623047,83.0,31898.921875,-0.0,1688.55078125,1.0,283.1499938964844,285.88592529296875,293.58599853515625,296.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18051.02734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299927234649658,1.0,0.0,0.0,2.794197797775269,2.7942113876342773,5.209639084569062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.62939453125,0.0,670.3811645507812,1895.4371337890625,0.0,1108.1939697265625,0.6927654147148132,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704140424728394,0.3234206736087799,0.2911989092826843,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137600660324096,0.3415791392326355,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664626717567444,0.3192595541477203,0.2236978560686111,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783048629760742,0.3318735063076019,0.314674437046051,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971859812736511,0.2604841291904449,1.174446940422058,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724934577942,1.0,1.0,0.0,1.0,-2.816166400909424,2.816159963607788,6.381364983099047e-06,2.1774322986602783,1.0,1.0,0.0,83.81134796142578,103.0,32555.79296875,-0.0,1678.3885498046875,1.0,283.1499938964844,285.8182067871094,293.6163330078125,296.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,19222.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355454921722412,1.0,0.0,0.0,2.920231819152832,2.9202466011047363,5.690206421604671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.509765625,0.0,762.2923583984375,1895.4371337890625,0.0,1143.9969482421875,0.7229201197624207,1.0,0.0,3.0,1.0,0.0
