time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704140424728394,0.3234206736087799,0.2911989092826843,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137600660324096,0.3415791392326355,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664626717567444,0.3192595541477203,0.2236978560686111,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783048629760742,0.3318735063076019,0.314674437046051,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971859812736511,0.2604841291904449,1.174446940422058,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724934577942,1.0,1.0,0.0,1.0,-2.816166400909424,2.816159963607788,6.381364983099047e-06,2.1774322986602783,1.0,1.0,0.0,83.81134796142578,103.0,32555.79296875,-0.0,1678.3885498046875,1.0,283.1499938964844,285.8182067871094,293.6163330078125,296.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,19222.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355454921722412,1.0,0.0,0.0,2.920231819152832,2.9202466011047363,5.690206421604671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.509765625,0.0,762.2923583984375,1895.4371337890625,0.0,1143.9969482421875,0.7229201197624207,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627811312675476,0.3236126601696014,0.2914208471775055,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159424304962158,0.3500272035598755,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583468437194824,0.3191704750061035,0.2236722856760025,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709503054618835,0.331918716430664,0.3147678077220917,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894595503807068,0.26022869348526,1.1735541820526123,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054603815078735,1.0,1.0,0.0,1.0,-2.8255820274353027,2.825575590133667,6.423740614991402e-06,2.184545993804932,1.0,1.0,0.0,85.718017578125,103.0,32963.6875,-0.0,1701.7987060546875,1.0,283.1499938964844,285.79266357421875,293.6346130371094,296.79510498046875,293.1499938964844,293.1499938964844,283.1499938964844,20081.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384224891662598,1.0,0.0,0.0,2.9848499298095703,2.984865188598633,5.944814347458305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.380859375,0.0,814.0184326171875,1895.4371337890625,0.0,1162.84912109375,0.7359112501144409,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506446719169616,0.3238335847854614,0.291694313287735,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170830249786377,0.3630782961845398,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456692337989808,0.3191148340702057,0.2236915975809097,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591979384422302,0.3319952487945556,0.3149193227291107,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782455921173096,0.2599900364875793,1.172903060913086,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097984075546265,1.0,1.0,0.0,1.0,-2.841007947921753,2.841001510620117,6.493785349448444e-06,2.196342706680298,1.0,1.0,0.0,88.78020477294922,123.0,33326.09375,-0.0,1740.1689453125,1.0,283.1499938964844,285.7802734375,293.6535339355469,296.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,20693.35546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414936184883118,1.0,0.0,0.0,3.029977798461914,3.0299935340881348,6.125932827671932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.7021484375,0.0,851.5009765625,1895.4371337890625,0.0,1183.196533203125,0.7497225999832153,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913395345211029,0.3243382275104522,0.2924427390098572,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994519591331482,0.4161817729473114,0.3949466347694397,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080680012702942,0.319090723991394,0.2238994538784027,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218562245368958,0.3322319388389587,0.3154476583003998,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476312756538391,0.2595248520374298,1.172393798828125,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.881300687789917,2.881294012069702,6.680314527329756e-06,2.227949857711792,1.0,1.0,0.0,98.72909545898438,143.0,34163.37109375,-0.0,1851.3031005859373,1.0,283.1499938964844,285.7607116699219,293.6938171386719,296.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,22067.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485925912857056,1.0,0.0,0.0,3.1289777755737305,3.1289947032928467,6.532783913826279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.0751953125,0.0,937.7225952148438,1895.4371337890625,0.0,1231.096923828125,0.7739332914352417,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913395345211029,0.3243382275104522,0.2924427390098572,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994519591331482,0.4161817729473114,0.3949466347694397,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080680012702942,0.319090723991394,0.2238994538784027,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218562245368958,0.3322319388389587,0.3154476583003998,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476312756538391,0.2595248520374298,1.172393798828125,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.881300687789917,2.881294012069702,6.680314527329756e-06,2.227949857711792,1.0,1.0,0.0,98.72909545898438,143.0,34163.37109375,-0.0,1851.3031005859373,1.0,283.1499938964844,285.7607116699219,293.6938171386719,296.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,22067.697265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485925912857056,1.0,0.0,0.0,3.1289777755737305,3.1289947032928467,6.532783913826279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.0751953125,0.0,937.7225952148438,1895.4371337890625,0.0,1231.096923828125,0.7739332914352417,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600189685821533,0.3246220350265503,0.2934640049934387,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938069760799408,0.4154924154281616,0.3945170044898987,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551962971687317,0.3189303576946258,0.2243668884038925,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976094245911,0.3323312997817993,0.3163240849971771,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078170776367,0.2588522136211395,1.1731452941894531,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.883746385574341,2.883739709854126,6.691533144476125e-06,2.2297844886779785,1.0,1.0,0.0,117.57868194580078,163.0,34706.54296875,-0.0,1948.40966796875,1.0,283.1499938964844,285.7279968261719,293.7275085449219,296.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,23368.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557623744010925,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.24755859375,0.0,1021.8688354492188,1895.4371337890625,0.0,1280.671142578125,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600189685821533,0.3246220350265503,0.2934640049934387,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938069760799408,0.4154924154281616,0.3945170044898987,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551962971687317,0.3189303576946258,0.2243668884038925,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976094245911,0.3323312997817993,0.3163240849971771,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078170776367,0.2588522136211395,1.1731452941894531,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.883746385574341,2.883739709854126,6.691533144476125e-06,2.2297844886779785,1.0,1.0,0.0,117.57868194580078,163.0,34706.54296875,-0.0,1948.40966796875,1.0,283.1499938964844,285.7279968261719,293.7275085449219,296.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,23368.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557623744010925,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970836184395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.24755859375,0.0,1021.8688354492188,1895.4371337890625,0.0,1280.671142578125,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250330686569214,0.3247485756874084,0.2943232357501983,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938118815422058,0.4164475202560425,0.3958930671215057,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203426003456116,0.3186952173709869,0.2247711718082428,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309244513511658,0.3323563933372497,0.3171168863773346,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594877243042,0.2581129372119903,1.1734718084335327,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.88826322555542,2.888256549835205,6.71241969030234e-06,2.233236074447632,1.0,1.0,0.0,136.87973022460938,151.0,35226.76953125,-0.0,2050.850830078125,1.0,283.1499938964844,285.6991271972656,293.7545166015625,297.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612961292266846,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267180799972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.67138671875,0.0,1104.7760009765625,1895.4371337890625,0.0,1319.730224609375,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250330686569214,0.3247485756874084,0.2943232357501983,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938118815422058,0.4164475202560425,0.3958930671215057,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203426003456116,0.3186952173709869,0.2247711718082428,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309244513511658,0.3323563933372497,0.3171168863773346,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594877243042,0.2581129372119903,1.1734718084335327,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.88826322555542,2.888256549835205,6.71241969030234e-06,2.233236074447632,1.0,1.0,0.0,136.87973022460938,151.0,35226.76953125,-0.0,2050.850830078125,1.0,283.1499938964844,285.6991271972656,293.7545166015625,297.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612961292266846,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267180799972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.67138671875,0.0,1104.7760009765625,1895.4371337890625,0.0,1319.730224609375,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158516883850098,0.3248073160648346,0.2946142554283142,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837189078330994,0.4177736937999725,0.3972915112972259,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108323216438293,0.3184776604175567,0.2247985750436782,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.821702241897583,0.3323603272438049,0.3173651993274688,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556013464927673,0.2574608922004699,1.171694278717041,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502846240997314,1.0,1.0,0.0,1.0,-2.8884952068328857,2.888488531112671,6.713605216646101e-06,2.233463287353516,1.0,1.0,0.0,143.0955810546875,151.0,35647.515625,-0.0,2081.8525390625,1.0,283.1499938964844,285.673828125,293.77960205078125,297.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,25719.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652765274047852,1.0,0.0,0.0,3.377941370010376,3.3779609203338623,7.613730872435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.7744140625,0.0,1179.8411865234375,1895.4371337890625,0.0,1348.2431640625,0.8319759964942932,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155048489570618,0.3248186111450195,0.2946311831474304,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834425210952759,0.4179756045341491,0.3974809944629669,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104477524757385,0.3184530735015869,0.2247862666845321,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213538527488708,0.3323647975921631,0.3173764944076538,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551872730255127,0.2573770880699157,1.1713509559631348,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503723621368408,1.0,1.0,0.0,1.0,-2.88832950592041,2.888322830200196,6.712832146149594e-06,2.2333338260650635,1.0,1.0,0.0,143.33392333984375,139.0,35691.2890625,-0.0,2082.74853515625,1.0,283.1499938964844,285.671630859375,293.7829284667969,297.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,25824.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657507419586182,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983952559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.37939453125,0.0,1187.11328125,1895.4371337890625,0.0,1351.6634521484375,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156294226646423,0.32486492395401,0.2946688532829284,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841471672058105,0.4188459515571594,0.3982700407505035,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104547262191772,0.3183580935001373,0.2247131466865539,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214561343193054,0.3323891460895538,0.3173913955688476,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549449801445007,0.2570385038852691,1.169782638549805,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500499606132507,1.0,1.0,0.0,1.0,-2.887369155883789,2.887362480163574,6.708351975248661e-06,2.23258376121521,1.0,1.0,0.0,143.23484802246094,139.0,35937.52734375,-0.0,2080.6484375,1.0,283.1499938964844,285.6549377441406,293.7979736328125,297.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,26541.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677294373512268,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.87939453125,0.0,1236.892578125,1895.4371337890625,0.0,1365.9852294921875,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178171515464783,0.3249213993549347,0.2946573197841644,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873106241226196,0.4197606444358825,0.3990485072135925,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125777840614319,0.3182840347290039,0.2246099561452865,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236107230186462,0.332430899143219,0.3173625469207763,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566661238670349,0.2567234337329864,1.168038010597229,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488213896751404,1.0,1.0,0.0,1.0,-2.886035919189453,2.8860292434692383,6.702131031488534e-06,2.2315406799316406,1.0,1.0,0.0,141.70281982421875,127.0,36114.984375,-0.0,2070.87255859375,1.0,283.1499938964844,285.64508056640625,293.8126525878906,297.1695861816406,293.1499938964844,293.1499938964844,283.1499938964844,27005.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695282459259033,1.0,0.0,0.0,3.461355686187744,3.461376428604126,7.994398174560047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.77099609375,0.0,1269.422119140625,1895.4371337890625,0.0,1379.07763671875,0.8553971648216248,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268745541572571,0.325054794549942,0.2945477366447449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994201421737671,0.4216782748699188,0.4005888402462005,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215191960334778,0.3181930482387543,0.2243599444627761,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832682192325592,0.3325636386871338,0.3172371089458465,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764796257019043,0.2561611235141754,1.1643080711364746,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772243499756,1.0,1.0,0.0,1.0,-2.8828213214874268,2.882814645767212,6.687138466077158e-06,2.229023694992065,1.0,1.0,0.0,135.6317901611328,115.0,36512.6015625,-0.0,2035.6517333984373,1.0,283.1499938964844,285.61993408203125,293.8431701660156,297.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728992462158203,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.33786998555297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.81005859375,0.0,1352.104248046875,1895.4371337890625,0.0,1403.7969970703125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268745541572571,0.325054794549942,0.2945477366447449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994201421737671,0.4216782748699188,0.4005888402462005,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215191960334778,0.3181930482387543,0.2243599444627761,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832682192325592,0.3325636386871338,0.3172371089458465,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764796257019043,0.2561611235141754,1.1643080711364746,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772243499756,1.0,1.0,0.0,1.0,-2.8828213214874268,2.882814645767212,6.687138466077158e-06,2.229023694992065,1.0,1.0,0.0,135.6317901611328,115.0,36512.6015625,-0.0,2035.6517333984373,1.0,283.1499938964844,285.61993408203125,293.8431701660156,297.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,28165.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728992462158203,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.33786998555297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.81005859375,0.0,1352.104248046875,1895.4371337890625,0.0,1403.7969970703125,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411814570426941,0.3252044320106506,0.2943619191646576,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190915822982788,0.4236757457256317,0.4021147489547729,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293869972229,0.3181698620319366,0.2240859270095825,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532033920288,0.3327562510967254,0.3170709311962127,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783789038658142,0.2556812763214111,1.160488843917847,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.538533091545105,1.0,1.0,0.0,1.0,-2.879312515258789,2.879305839538574,6.670788025076035e-06,2.226274013519287,1.0,1.0,0.0,127.0305633544922,103.0,36891.0625,-0.0,1987.6002197265625,1.0,283.1499938964844,285.5961608886719,293.8738708496094,297.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676011860370636,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.78125,0.0,1435.449462890625,1895.4371337890625,0.0,1426.831298828125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411814570426941,0.3252044320106506,0.2943619191646576,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190915822982788,0.4236757457256317,0.4021147489547729,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293869972229,0.3181698620319366,0.2240859270095825,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532033920288,0.3327562510967254,0.3170709311962127,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783789038658142,0.2556812763214111,1.160488843917847,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.538533091545105,1.0,1.0,0.0,1.0,-2.879312515258789,2.879305839538574,6.670788025076035e-06,2.226274013519287,1.0,1.0,0.0,127.0305633544922,103.0,36891.0625,-0.0,1987.6002197265625,1.0,283.1499938964844,285.5961608886719,293.8738708496094,297.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676011860370636,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.78125,0.0,1435.449462890625,1895.4371337890625,0.0,1426.831298828125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612819910049438,0.3253562450408935,0.2941271960735321,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027027606964,0.4257270693778991,0.4036396145820617,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182020783424377,0.2238106876611709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678572177886963,0.3329983651638031,0.3168971538543701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.79744553565979,0.2552708089351654,1.1567262411117554,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632390022278,1.0,1.0,0.0,1.0,-2.875800848007202,2.8757944107055664,6.654447133769281e-06,2.2235236167907715,1.0,1.0,0.0,116.99600219726562,91.0,37257.5625,-0.0,1932.6304931640625,1.0,283.1499938964844,285.5738525390625,293.9047546386719,297.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788818836212158,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.1181640625,0.0,1519.661865234375,1895.4371337890625,0.0,1448.2457275390625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612819910049438,0.3253562450408935,0.2941271960735321,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027027606964,0.4257270693778991,0.4036396145820617,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182020783424377,0.2238106876611709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678572177886963,0.3329983651638031,0.3168971538543701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.79744553565979,0.2552708089351654,1.1567262411117554,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632390022278,1.0,1.0,0.0,1.0,-2.875800848007202,2.8757944107055664,6.654447133769281e-06,2.2235236167907715,1.0,1.0,0.0,116.99600219726562,91.0,37257.5625,-0.0,1932.6304931640625,1.0,283.1499938964844,285.5738525390625,293.9047546386719,297.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788818836212158,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.1181640625,0.0,1519.661865234375,1895.4371337890625,0.0,1448.2457275390625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889777064323425,0.3255022764205932,0.2938580513000488,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791832566261292,0.427819162607193,0.4051729738712311,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822643756866455,0.3182810544967651,0.2235454767942428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961068987846375,0.3332822322845459,0.3167320489883423,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218503594398499,0.2549189329147339,1.1530836820602417,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242491960525513,1.0,1.0,0.0,1.0,-2.872424840927124,2.8724184036254883,6.638767899858067e-06,2.220884323120117,1.0,1.0,0.0,106.14983367919922,79.0,37618.6328125,-0.0,1874.0352783203125,1.0,283.1499938964844,285.5531311035156,293.9365539550781,297.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815393567085266,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.47265625,0.0,1604.8809814453125,1895.4371337890625,0.0,1468.222412109375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889777064323425,0.3255022764205932,0.2938580513000488,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791832566261292,0.427819162607193,0.4051729738712311,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822643756866455,0.3182810544967651,0.2235454767942428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961068987846375,0.3332822322845459,0.3167320489883423,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218503594398499,0.2549189329147339,1.1530836820602417,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242491960525513,1.0,1.0,0.0,1.0,-2.872424840927124,2.8724184036254883,6.638767899858067e-06,2.220884323120117,1.0,1.0,0.0,106.14983367919922,79.0,37618.6328125,-0.0,1874.0352783203125,1.0,283.1499938964844,285.5531311035156,293.9365539550781,297.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815393567085266,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.47265625,0.0,1604.8809814453125,1895.4371337890625,0.0,1468.222412109375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065263867378236,0.3255647420883178,0.2937138676643371,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951866269111632,0.4288777410984039,0.4059464931488037,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.899540901184082,0.3183359503746032,0.223419651389122,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144559502601624,0.3334378004074096,0.3166567981243133,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361973166465759,0.2547630965709686,1.151322364807129,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204105973243713,1.0,1.0,0.0,1.0,-2.870822668075561,2.8708159923553467,6.631337328144582e-06,2.219633817672729,1.0,1.0,0.0,100.53694915771484,79.0,37824.234375,-0.0,1843.995849609375,1.0,283.1499938964844,285.5404052734375,293.953125,297.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828408241271973,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.0302734375,0.0,1658.237060546875,1895.4371337890625,0.0,1478.05712890625,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206462502479552,0.325569599866867,0.2936115264892578,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302414357662201,0.3973400592803955,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.912854254245758,0.3183661997318268,0.2233464866876602,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292320609092712,0.333568125963211,0.3166522681713104,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469007015228271,0.2545889616012573,1.1499236822128296,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159698724746704,1.0,1.0,0.0,1.0,-2.858608722686768,2.8586020469665527,6.575909992534434e-06,2.210584878921509,1.0,1.0,0.0,96.44302368164062,67.0,37898.11328125,-0.0,1804.70556640625,1.0,283.1499938964844,285.5301513671875,293.9691467285156,297.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840440630912781,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.85888671875,0.0,1691.1439208984375,1895.4371337890625,0.0,1487.178955078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948475420475006,0.3253740072250366,0.2932667136192322,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.436161071062088,0.3673005700111389,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406866431236268,0.3183166086673736,0.2231582403182983,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764303207396,0.3337250649929046,0.3165900111198425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762384414673,0.2541924715042114,1.1470550298690796,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183538913726807,2.818347454071045,6.392018349288264e-06,2.1794590950012207,1.0,1.0,0.0,88.7842788696289,85.0,37936.203125,-0.0,1705.5494384765625,1.0,283.1499938964844,285.4930725097656,293.9970397949219,297.4731750488281,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685399055480957,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.82080078125,0.0,1778.6387939453125,1895.4371337890625,0.0,1497.485595703125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948475420475006,0.3253740072250366,0.2932667136192322,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.436161071062088,0.3673005700111389,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406866431236268,0.3183166086673736,0.2231582403182983,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764303207396,0.3337250649929046,0.3165900111198425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762384414673,0.2541924715042114,1.1470550298690796,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183538913726807,2.818347454071045,6.392018349288264e-06,2.1794590950012207,1.0,1.0,0.0,88.7842788696289,85.0,37936.203125,-0.0,1705.5494384765625,1.0,283.1499938964844,285.4930725097656,293.9970397949219,297.4731750488281,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685399055480957,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.82080078125,0.0,1778.6387939453125,1895.4371337890625,0.0,1497.485595703125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519578218460084,0.3248500823974609,0.2928475141525268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432446658611297,0.3631428480148315,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445174932479858,0.3180812001228332,0.2230078130960464,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609190821647644,0.3337211906909942,0.3165975213050842,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867166519165,0.2537635862827301,1.145046949386597,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810216188430786,2.8102097511291504,6.353758635668783e-06,2.1725261211395264,1.0,1.0,0.0,87.63720703125,105.0,38629.48046875,-0.0,1687.7789306640625,1.0,283.05206298828125,285.4043884277344,294.0446472167969,297.565185546875,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904792785644531,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.2900390625,0.0,1853.162841796875,1895.4371337890625,0.0,1536.4425048828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519578218460084,0.3248500823974609,0.2928475141525268,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432446658611297,0.3631428480148315,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445174932479858,0.3180812001228332,0.2230078130960464,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609190821647644,0.3337211906909942,0.3165975213050842,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867166519165,0.2537635862827301,1.145046949386597,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810216188430786,2.8102097511291504,6.353758635668783e-06,2.1725261211395264,1.0,1.0,0.0,87.63720703125,105.0,38629.48046875,-0.0,1687.7789306640625,1.0,283.05206298828125,285.4043884277344,294.0446472167969,297.565185546875,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904792785644531,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.2900390625,0.0,1853.162841796875,1895.4371337890625,0.0,1536.4425048828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931545615196228,0.323575496673584,0.2920573055744171,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.3834616243839264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714809417723,0.3172867894172668,0.2226916551589965,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941809356212616,0.3332069814205169,0.3164208233356476,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337983131409,0.2529332935810089,1.1426955461502075,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576681137085,1.0,1.0,0.0,1.0,-2.8302457332611084,2.8302392959594727,6.444120117521379e-06,2.1877689361572266,1.0,1.0,0.0,92.43116760253906,123.0,40403.41796875,-0.0,1741.2890625,1.0,282.7560119628906,285.1989440917969,294.1203308105469,297.7666931152344,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064068913459778,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.32421875,0.0,1893.5093994140625,1895.4371337890625,0.0,1661.6776123046875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931545615196228,0.323575496673584,0.2920573055744171,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.3834616243839264,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714809417723,0.3172867894172668,0.2226916551589965,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941809356212616,0.3332069814205169,0.3164208233356476,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549337983131409,0.2529332935810089,1.1426955461502075,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576681137085,1.0,1.0,0.0,1.0,-2.8302457332611084,2.8302392959594727,6.444120117521379e-06,2.1877689361572266,1.0,1.0,0.0,92.43116760253906,123.0,40403.41796875,-0.0,1741.2890625,1.0,282.7560119628906,285.1989440917969,294.1203308105469,297.7666931152344,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064068913459778,1.0,0.0,0.0,3.954878568649292,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.32421875,0.0,1893.5093994140625,1895.4371337890625,0.0,1661.6776123046875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012001156806946,0.321805864572525,0.2908487617969513,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442451298236847,0.4170970320701599,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955662846565247,0.3160718977451324,0.2221249788999557,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112253189086914,0.3322745859622955,0.3159191310405731,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315390944480896,0.2516718804836273,1.138912558555603,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208947062492371,1.0,1.0,0.0,1.0,-2.863379001617432,2.863372325897217,6.595772902073804e-06,2.2133309841156006,1.0,1.0,0.0,100.88005065917967,123.0,42290.40234375,0.0,1833.9078369140625,1.0,282.4569702148437,285.003173828125,294.1639404296875,297.9317321777344,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228482961654663,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.953125,0.0,1917.0777587890625,1895.4371337890625,0.0,1795.5198974609375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999261260032654,0.3217356204986572,0.2907925546169281,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440693259239197,0.41870978474617,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943223357200623,0.3160229921340942,0.222097709774971,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098721146583556,0.3322364091873169,0.3158932328224182,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304826617240906,0.2516162693500519,1.1387245655059814,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213869214057922,1.0,1.0,0.0,1.0,-2.8649232387542725,2.8649168014526367,6.6029015215463005e-06,2.2145299911499023,1.0,1.0,0.0,101.3054428100586,141.0,42318.17578125,0.0,1838.4521484375,1.0,282.4559631347656,285.0030517578125,294.16229248046875,297.92950439453125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230781316757202,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.2109375,0.0,1917.830810546875,1895.4371337890625,0.0,1797.421875,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.869687020778656,0.320637434720993,0.2902999818325043,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.974352478981018,0.4419566094875335,0.4201426208019256,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8646710515022278,0.3152260482311249,0.2219130992889404,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8792681694030762,0.3315805792808532,0.3157749474048614,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.8043806552886963,0.250748723745346,1.1372370719909668,286.0389404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807861328125,286.0304260253906,1.0,0.5264564752578735,1.0,1.0,0.0,1.0,-2.855906248092652,2.8558995723724365,6.573824066435918e-06,2.213139772415161,1.0,1.0,0.0,111.44880676269533,141.0,43651.53515625,0.0,1878.8629150390625,1.0,282.1932678222656,284.8323059082031,294.2068176269531,298.1080017089844,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337027788162231,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.41259765625,0.0,1926.0479736328125,1895.4371337890625,0.0,1886.1961669921875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
