time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.849688708782196,0.3193664848804474,0.2895050644874573,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509698748588562,0.4405637979507446,0.418826699256897,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452561497688293,0.3142845928668976,0.2215226143598556,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591213822364807,0.3307828903198242,0.3153844773769378,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851912379264832,0.2497390657663345,1.1344647407531738,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.5319494605064392,1.0,1.0,0.0,1.0,-2.85718321800232,2.8571765422821045,6.568677690665936e-06,2.209179162979126,1.0,1.0,0.0,119.5678939819336,144.0,43840.265625,0.0,1915.1527099609373,1.0,282.15594482421875,284.7897644042969,294.1904602050781,298.0624694824219,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380412220954895,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.927734375,0.0,1932.4005126953125,1895.4371337890625,0.0,1922.916259765625,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823991060256958,0.3165921568870544,0.2875895500183105,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172256588935852,0.4389578998088836,0.4175255894660949,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203188180923462,0.31219482421875,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335286378860474,0.3289682567119598,0.3142667412757873,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409652709961,0.247513011097908,1.1272774934768677,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537541389465332,1.0,1.0,0.0,1.0,-2.842113256454468,2.842106819152832,6.499637038359651e-06,2.1975576877593994,1.0,1.0,0.0,132.06983947753906,132.0,45248.40234375,0.0,1951.6387939453125,1.0,281.8558349609375,284.5701904296875,294.2132873535156,298.172607421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749882161617279,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.96630859375,0.0,1941.09619140625,1895.4371337890625,0.0,2024.4317626953125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823991060256958,0.3165921568870544,0.2875895500183105,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172256588935852,0.4389578998088836,0.4175255894660949,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203188180923462,0.31219482421875,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335286378860474,0.3289682567119598,0.3142667412757873,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598409652709961,0.247513011097908,1.1272774934768677,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537541389465332,1.0,1.0,0.0,1.0,-2.842113256454468,2.842106819152832,6.499637038359651e-06,2.1975576877593994,1.0,1.0,0.0,132.06983947753906,132.0,45248.40234375,0.0,1951.6387939453125,1.0,281.8558349609375,284.5701904296875,294.2132873535156,298.172607421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749882161617279,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.96630859375,0.0,1941.09619140625,1895.4371337890625,0.0,2024.4317626953125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166587352752686,0.3136279284954071,0.2850945591926574,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096252918243408,0.4378948211669922,0.4165754020214081,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134723901748657,0.3099216520786285,0.2190421372652053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269923329353333,0.3269480764865875,0.3125342130661011,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527776956558228,0.245119497179985,1.1173239946365356,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359897613525391,1.0,1.0,0.0,1.0,-2.8221771717071533,2.8221707344055176,6.408839453797555e-06,2.182173252105713,1.0,1.0,0.0,134.48983764648438,120.0,46581.1484375,0.0,1931.3123779296875,1.0,281.5558166503906,284.3477478027344,294.2414245605469,298.2822570800781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598741054534912,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.68359375,0.0,1946.274658203125,1895.4371337890625,0.0,2111.468505859375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166587352752686,0.3136279284954071,0.2850945591926574,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096252918243408,0.4378948211669922,0.4165754020214081,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134723901748657,0.3099216520786285,0.2190421372652053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269923329353333,0.3269480764865875,0.3125342130661011,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527776956558228,0.245119497179985,1.1173239946365356,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359897613525391,1.0,1.0,0.0,1.0,-2.8221771717071533,2.8221707344055176,6.408839453797555e-06,2.182173252105713,1.0,1.0,0.0,134.48983764648438,120.0,46581.1484375,0.0,1931.3123779296875,1.0,281.5558166503906,284.3477478027344,294.2414245605469,298.2822570800781,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598741054534912,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.68359375,0.0,1946.274658203125,1895.4371337890625,0.0,2111.468505859375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178073763847351,0.3110270798206329,0.2827464044094085,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132633209228516,0.4370585083961487,0.4157363772392273,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150900602340698,0.3079118132591247,0.2176194936037063,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288272023200989,0.3251349031925201,0.310795783996582,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537805438041687,0.2430323511362075,1.1077617406845093,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315724611282349,1.0,1.0,0.0,1.0,-2.8030574321746826,2.803050994873047,6.322284207271878e-06,2.1673836708068848,1.0,1.0,0.0,131.72499084472656,120.0,47846.4921875,0.0,1887.7210693359373,1.0,281.26092529296875,284.1294250488281,294.2794494628906,298.4092102050781,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688887119293213,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.2197265625,0.0,1948.966796875,1895.4371337890625,0.0,2190.976318359375,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.818503201007843,0.3105606734752655,0.282274067401886,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146245121955872,0.4369272887706756,0.415555864572525,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158801198005676,0.3075497150421142,0.2173304557800293,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296569585800171,0.3248057961463928,0.3104390799999237,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.754425585269928,0.2426499873399734,1.1058478355407717,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.530510425567627,1.0,1.0,0.0,1.0,-2.7991960048675537,2.799189567565918,6.304851922322996e-06,2.164386510848999,1.0,1.0,0.0,130.88812255859375,108.0,47853.44921875,0.0,1877.65380859375,1.0,281.2558288574219,284.12255859375,294.2737121582031,298.3929138183594,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688467502593994,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.59619140625,0.0,1949.3538818359373,1895.4371337890625,0.0,2190.60400390625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259444236755371,0.3074008226394653,0.2792465388774872,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277759790420532,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238972425460815,0.3050978481769562,0.215465247631073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380482196807861,0.3225644528865814,0.3081173300743103,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615060806274414,0.240130215883255,1.0935120582580566,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226483345031738,1.0,1.0,0.0,1.0,-2.7742865085601807,2.774280309677124,6.19305819782312e-06,2.145087957382202,1.0,1.0,0.0,123.93203735351562,96.0,49076.6640625,0.0,1805.9532470703125,1.0,280.9557800292969,283.8948974609375,294.3080139160156,298.5032043457031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771472334861755,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.97314453125,0.0,1951.1844482421875,1895.4371337890625,0.0,2264.565185546875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259444236755371,0.3074008226394653,0.2792465388774872,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277759790420532,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238972425460815,0.3050978481769562,0.215465247631073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380482196807861,0.3225644528865814,0.3081173300743103,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615060806274414,0.240130215883255,1.0935120582580566,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226483345031738,1.0,1.0,0.0,1.0,-2.7742865085601807,2.774280309677124,6.19305819782312e-06,2.145087957382202,1.0,1.0,0.0,123.93203735351562,96.0,49076.6640625,0.0,1805.9532470703125,1.0,280.9557800292969,283.8948974609375,294.3080139160156,298.5032043457031,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771472334861755,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.97314453125,0.0,1951.1844482421875,1895.4371337890625,0.0,2264.565185546875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314898014068604,0.3058050870895386,0.2777159810066223,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370284080505372,0.4353688061237335,0.4137687087059021,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297080397605896,0.3038599789142608,0.2145158648490905,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441974520683289,0.3214236199855804,0.3069235980510711,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.766906201839447,0.2388661354780197,1.087231159210205,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181340575218201,1.0,1.0,0.0,1.0,-2.7615902423858643,2.761584043502808,6.136442607385106e-06,2.1352427005767822,1.0,1.0,0.0,119.62855529785156,96.0,50198.3515625,0.0,1766.2965087890625,1.0,280.6927185058594,283.7128601074219,294.3522644042969,298.6654663085937,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836668491363525,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.07470703125,0.0,1951.798583984375,1895.4371337890625,0.0,2323.12451171875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378586769104004,0.3041490912437439,0.2760674059391022,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472683072090148,0.4347705245018005,0.4130360186100006,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363577723503113,0.3025723099708557,0.2134939879179,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513097167015076,0.3202308416366577,0.3056343495845794,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731940150260925,0.2375667691230774,1.080627679824829,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133041739463806,1.0,1.0,0.0,1.0,-2.7480154037475586,2.748009443283081,6.076204499549931e-06,2.124719619750977,1.0,1.0,0.0,115.05950164794922,84.0,50255.75390625,0.0,1724.423583984375,1.0,280.6556701660156,283.6648254394531,294.34332275390625,298.6122436523437,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848860025405884,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.93310546875,0.0,1952.2718505859373,1895.4371337890625,0.0,2334.11767578125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500694632530212,0.3016157746315002,0.2736100256443023,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649270176887512,0.4338133633136749,0.4119394719600677,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489850163459778,0.3006031215190887,0.2119651734828949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648475408554077,0.3183968365192413,0.3036924004554748,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851963043212891,0.2355962842702865,1.0707075595855713,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.783203125,1.0,0.5056124329566956,1.0,1.0,0.0,1.0,-2.7276527881622314,2.727646827697754,5.986392807244556e-06,2.1089298725128174,0.996815264225006,0.996815264225006,0.0,107.61106872558594,84.0,51389.9375,0.0,1659.5731201171875,1.0,280.36553955078125,283.4477233886719,294.3861694335937,298.74615478515625,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922792434692383,1.0,0.0,0.0,3.9935481548309326,3.993575572967529,1.0641701919666955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.2236328125,0.0,1950.6385498046875,1895.4371337890625,0.0,2401.056396484375,0.9825673699378968,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546738028526306,0.3008090555667877,0.2727660834789276,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709353446960448,0.4335160553455353,0.4115367233753204,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537402153015137,0.2999739944934845,0.2114397585391998,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699376583099365,0.3178063035011291,0.3030226230621338,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896830439567566,0.2349613308906555,1.0673487186431885,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029892325401306,1.0,1.0,0.0,1.0,-2.7206811904907227,2.720675230026245,5.955771939625265e-06,2.1035118103027344,0.9960427284240724,0.9960427284240724,0.0,105.09944152832033,72.0,51379.11328125,0.0,1637.7586669921875,1.0,280.35577392578125,283.4343566894531,294.3787841796875,298.7187194824219,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920610308647156,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.95068359375,0.0,1949.3150634765625,1895.4371337890625,0.0,2399.07421875,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.878121554851532,0.2974063456058502,0.2693769335746765,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960654973983764,0.4321494996547699,0.4099053740501404,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778482675552368,0.2973150908946991,0.20932337641716,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954075574874878,0.3152960240840912,0.3003043234348297,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117258548736572,0.2323248088359832,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919991195201874,1.0,1.0,0.0,1.0,-2.692560911178589,2.692554950714112,5.833102022734238e-06,2.081679105758667,0.989116370677948,0.989116370677948,0.0,94.51258087158205,60.0,52442.17578125,0.0,1548.7442626953125,1.0,280.0558166503906,283.2049560546875,294.4143371582031,298.82183837890625,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986562848091125,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6640625,0.0,1938.91357421875,1895.4371337890625,0.0,2459.14599609375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.878121554851532,0.2974063456058502,0.2693769335746765,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960654973983764,0.4321494996547699,0.4099053740501404,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778482675552368,0.2973150908946991,0.20932337641716,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954075574874878,0.3152960240840912,0.3003043234348297,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117258548736572,0.2323248088359832,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919991195201874,1.0,1.0,0.0,1.0,-2.692560911178589,2.692554950714112,5.833102022734238e-06,2.081679105758667,0.989116370677948,0.989116370677948,0.0,94.51258087158205,60.0,52442.17578125,0.0,1548.7442626953125,1.0,280.0558166503906,283.2049560546875,294.4143371582031,298.82183837890625,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986562848091125,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6640625,0.0,1938.91357421875,1895.4371337890625,0.0,2459.14599609375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962115049362183,0.2938893735408783,0.2660405933856964,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555993080139,0.38773313164711,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966616988182068,0.2944976389408111,0.2072231024503708,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157869815826416,0.3126106858253479,0.2975891232490539,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295746058225631,1.0405213832855225,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488945484161,1.0,1.0,0.0,1.0,-2.640189409255981,2.640183925628662,5.6088033488777e-06,2.0413875579833984,0.979028820991516,0.979028820991516,0.0,86.43614959716797,48.0,53134.0078125,0.0,1440.0067138671875,1.0,279.75592041015625,282.9610900878906,294.44732666015625,298.9084777832031,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042474389076233,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.3779296875,0.0,1919.30419921875,1895.4371337890625,0.0,2510.32177734375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962115049362183,0.2938893735408783,0.2660405933856964,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555993080139,0.38773313164711,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966616988182068,0.2944976389408111,0.2072231024503708,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157869815826416,0.3126106858253479,0.2975891232490539,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295746058225631,1.0405213832855225,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488945484161,1.0,1.0,0.0,1.0,-2.640189409255981,2.640183925628662,5.6088033488777e-06,2.0413875579833984,0.979028820991516,0.979028820991516,0.0,86.43614959716797,48.0,53134.0078125,0.0,1440.0067138671875,1.0,279.75592041015625,282.9610900878906,294.44732666015625,298.9084777832031,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042474389076233,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.3779296875,0.0,1919.30419921875,1895.4371337890625,0.0,2510.32177734375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189273715019226,0.2902467846870422,0.2625784575939178,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000890731811,0.3570661544799804,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246720314026,0.2914893627166748,0.2049877196550369,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418598413467408,0.3097240924835205,0.2946815192699432,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267285138368606,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.464434951543808,1.0,1.0,0.0,1.0,-2.576450824737549,2.576445341110229,5.341001269698609e-06,1.9919750690460205,0.9655299782752992,0.9655299782752992,0.0,78.11705017089844,51.0,53561.98046875,0.0,1319.63525390625,1.0,279.4560546875,282.7082824707031,294.47607421875,298.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077250123023987,1.0,0.0,0.0,3.941424369812012,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3779296875,0.0,1888.064453125,1895.4371337890625,0.0,2542.259033203125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189273715019226,0.2902467846870422,0.2625784575939178,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000890731811,0.3570661544799804,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246720314026,0.2914893627166748,0.2049877196550369,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418598413467408,0.3097240924835205,0.2946815192699432,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267285138368606,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.464434951543808,1.0,1.0,0.0,1.0,-2.576450824737549,2.576445341110229,5.341001269698609e-06,1.9919750690460205,0.9655299782752992,0.9655299782752992,0.0,78.11705017089844,51.0,53561.98046875,0.0,1319.63525390625,1.0,279.4560546875,282.7082824707031,294.47607421875,298.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077250123023987,1.0,0.0,0.0,3.941424369812012,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3779296875,0.0,1888.064453125,1895.4371337890625,0.0,2542.259033203125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.928466260433197,0.2884617745876312,0.2609157562255859,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396912157535553,0.3454993367195129,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301595687866212,0.2899680733680725,0.2038858830928802,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517696499824524,0.3082564771175384,0.2932408452033996,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523678183555603,0.225326120853424,1.020086646080017,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587990641593933,1.0,1.0,0.0,1.0,-2.549482583999634,2.5494775772094727,5.229193902778206e-06,1.970826983451844,0.9569822549819946,0.9569822549819946,0.0,75.01428985595703,51.0,54279.640625,0.0,1272.164794921875,1.0,279.1941833496094,282.5179748535156,294.51641845703125,299.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112598657608032,1.0,0.0,0.0,3.92450475692749,3.9245316982269287,1.0276920647811494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.87353515625,0.0,1867.6751708984373,1895.4371337890625,0.0,2574.80029296875,0.9674218893051147,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9350445866584778,0.2866856455802917,0.2592248320579529,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427369832992553,0.3370811343193054,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.937059998512268,0.2884118258953094,0.2027465105056762,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584832787513732,0.3067508339881897,0.2917512953281402,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574085831642151,0.2239183038473129,1.013410210609436,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539886116981506,1.0,1.0,0.0,1.0,-2.5261499881744385,2.5261447429656982,5.133607828611275e-06,1.9526232481002808,0.9489628076553344,0.9489628076553344,0.0,72.68561553955078,69.0,54062.82421875,0.0,1233.3677978515625,1.0,279.1561584472656,282.4684143066406,294.5083312988281,299.029541015625,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097448348999023,1.0,0.0,0.0,3.904221534729004,3.9042482376098633,1.0170965651923325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0869140625,0.0,1843.1141357421875,1895.4371337890625,0.0,2560.843505859375,0.9629708528518676,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925870954990387,0.2833670675754547,0.2562287449836731,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468748867511749,0.3417385518550873,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283643364906312,0.2854250371456146,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950533390045166,0.3038459420204162,0.2890224158763885,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502952456474304,0.2212365418672561,1.0014095306396484,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147344589233,1.0,1.0,0.0,1.0,-2.5079169273376465,2.5079116821289062,5.058678652858362e-06,1.9379582405090328,0.9300849437713624,0.9300849437713624,0.0,72.89765167236328,87.0,54941.21484375,0.0,1212.207763671875,1.0,278.85650634765625,282.263427734375,294.54949951171875,299.114990234375,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122016191482544,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6396484375,0.0,1783.38818359375,1895.4371337890625,0.0,2583.482666015625,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925870954990387,0.2833670675754547,0.2562287449836731,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468748867511749,0.3417385518550873,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283643364906312,0.2854250371456146,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950533390045166,0.3038459420204162,0.2890224158763885,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502952456474304,0.2212365418672561,1.0014095306396484,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147344589233,1.0,1.0,0.0,1.0,-2.5079169273376465,2.5079116821289062,5.058678652858362e-06,1.9379582405090328,0.9300849437713624,0.9300849437713624,0.0,72.89765167236328,87.0,54941.21484375,0.0,1212.207763671875,1.0,278.85650634765625,282.263427734375,294.54949951171875,299.114990234375,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122016191482544,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6396484375,0.0,1783.38818359375,1895.4371337890625,0.0,2583.482666015625,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899734377861023,0.2801849246025085,0.253538966178894,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460827708244324,0.36531862616539,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022812247276306,0.2826577425003052,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235377907752992,0.30110764503479,0.2865757942199707,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297381401062012,0.2186536937952041,0.9905945062637328,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761620998382,1.0,1.0,0.0,1.0,-2.5148494243621826,2.514844417572021,5.086066721560201e-06,1.943004846572876,0.9095633625984192,0.9095633625984192,0.0,77.57147216796875,105.0,56142.546875,0.0,1240.6129150390625,1.0,278.5569152832031,282.09454345703125,294.5976257324219,299.2321472167969,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166506886482239,1.0,0.0,0.0,3.790800094604492,3.790825605392456,9.58859573074733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.65234375,0.0,1709.0418701171875,1895.4371337890625,0.0,2624.56884765625,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899734377861023,0.2801849246025085,0.253538966178894,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460827708244324,0.36531862616539,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022812247276306,0.2826577425003052,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235377907752992,0.30110764503479,0.2865757942199707,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297381401062012,0.2186536937952041,0.9905945062637328,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761620998382,1.0,1.0,0.0,1.0,-2.5148494243621826,2.514844417572021,5.086066721560201e-06,1.943004846572876,0.9095633625984192,0.9095633625984192,0.0,77.57147216796875,105.0,56142.546875,0.0,1240.6129150390625,1.0,278.5569152832031,282.09454345703125,294.5976257324219,299.2321472167969,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166506886482239,1.0,0.0,0.0,3.790800094604492,3.790825605392456,9.58859573074733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.65234375,0.0,1709.0418701171875,1895.4371337890625,0.0,2624.56884765625,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681409955024719,0.2769535183906555,0.250936210155487,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400447010993957,0.4015652239322662,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712399005889893,0.2801485061645508,0.1972563564777374,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890103280544281,0.2985665202140808,0.2844255268573761,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022375106811523,0.2161199748516082,0.9805915355682372,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800929069519,1.0,1.0,0.0,1.0,-2.5387721061706543,2.538766860961914,5.18287788509042e-06,1.9612921476364136,0.8878323435783386,0.8878323435783386,0.0,85.79408264160156,108.0,57540.609375,0.0,1305.57470703125,1.0,278.2574157714844,281.9570617675781,294.6450500488281,299.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228981494903564,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200586532642774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.708984375,0.0,1620.8087158203125,1895.4371337890625,0.0,2682.439697265625,0.920842468738556,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681409955024719,0.2769535183906555,0.250936210155487,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400447010993957,0.4015652239322662,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712399005889893,0.2801485061645508,0.1972563564777374,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.890103280544281,0.2985665202140808,0.2844255268573761,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022375106811523,0.2161199748516082,0.9805915355682372,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800929069519,1.0,1.0,0.0,1.0,-2.5387721061706543,2.538766860961914,5.18287788509042e-06,1.9612921476364136,0.8878323435783386,0.8878323435783386,0.0,85.79408264160156,108.0,57540.609375,0.0,1305.57470703125,1.0,278.2574157714844,281.9570617675781,294.6450500488281,299.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228981494903564,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200586532642774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.708984375,0.0,1620.8087158203125,1895.4371337890625,0.0,2682.439697265625,0.920842468738556,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148380279541,0.2750457525253296,0.2491883933544159,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.98083758354187,0.4332979619503021,0.4121103286743164,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421767354011536,0.2788554728031158,0.1963616907596588,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595027923583984,0.2972371280193329,0.2831765413284302,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735089063644409,0.2144050896167755,0.9734179377555848,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729192554950714,1.0,1.0,0.0,1.0,-2.53818678855896,2.53818154335022,5.181188498681877e-06,1.961194515228272,0.8729159832000732,0.8729159832000732,0.0,95.26042938232422,111.0,56370.1875,0.0,1345.7720947265625,1.0,278.5423278808594,282.2409973144531,294.6239013671875,299.20904541015625,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103323578834534,1.0,0.0,0.0,3.636002779006958,3.6360270977020255,8.821485266707896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.94921875,0.0,1532.90478515625,1895.4371337890625,0.0,2566.254150390625,0.9035930633544922,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148380279541,0.2750457525253296,0.2491883933544159,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.98083758354187,0.4332979619503021,0.4121103286743164,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421767354011536,0.2788554728031158,0.1963616907596588,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595027923583984,0.2972371280193329,0.2831765413284302,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735089063644409,0.2144050896167755,0.9734179377555848,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729192554950714,1.0,1.0,0.0,1.0,-2.53818678855896,2.53818154335022,5.181188498681877e-06,1.961194515228272,0.8729159832000732,0.8729159832000732,0.0,95.26042938232422,111.0,56370.1875,0.0,1345.7720947265625,1.0,278.5423278808594,282.2409973144531,294.6239013671875,299.20904541015625,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103323578834534,1.0,0.0,0.0,3.636002779006958,3.6360270977020255,8.821485266707896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.94921875,0.0,1532.90478515625,1895.4371337890625,0.0,2566.254150390625,0.9035930633544922,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282064199447632,0.274542361497879,0.2487519830465316,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678354263305664,0.4321540892124176,0.4104846715927124,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318415284156799,0.2786214053630829,0.1962195187807083,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485772609710693,0.2970042526721954,0.2829836308956146,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630260586738586,0.2139060944318771,0.9713966250419616,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750733971595764,1.0,1.0,0.0,1.0,-2.532871961593628,2.532866716384888,5.159253305464517e-06,1.956954002380371,0.8672317862510681,0.8672317862510681,0.0,99.30345153808594,111.0,55233.04296875,0.0,1356.4998779296875,1.0,278.7979736328125,282.4415588378906,294.6137084960937,299.0673217773437,293.1499938964844,293.1499938964844,278.8500061035156,37949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016579151153564,1.0,0.0,0.0,3.599494457244873,3.599518299102783,8.645224625070114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.03515625,0.0,1492.08447265625,1895.4371337890625,0.0,2486.592529296875,0.8954499363899231,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211759924888611,0.2743022441864013,0.2485721409320831,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587131142616272,0.4320035874843597,0.4100497364997864,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.825029730796814,0.2786479890346527,0.196260392665863,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414475321769714,0.2970229685306549,0.283033013343811,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561035752296448,0.2136402130126953,0.9703596234321594,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769804775714874,1.0,1.0,0.0,1.0,-2.5309908390045166,2.5309855937957764,5.151346613274654e-06,1.9553744792938232,0.8614270687103271,0.8614270687103271,0.0,102.3470230102539,99.0,55048.09765625,0.0,1367.2425537109375,1.0,278.8414306640625,282.5233459472656,294.6568603515625,299.1435241699219,293.1499938964844,293.1499938964844,279.1499938964844,37842.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979105114936829,1.0,0.0,0.0,3.5659849643707275,3.5660083293914795,8.485008606839983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.3115234375,0.0,1455.1578369140625,1895.4371337890625,0.0,2452.3369140625,0.8878873586654663,1.0,0.0,3.0,1.0,0.0
