time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.823570728302002,0.2742998301982879,0.2483721226453781,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626319408416748,0.4332372546195984,0.4107047319412231,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827912449836731,0.2791707813739776,0.1964740008115768,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444122076034546,0.2975243628025055,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582940459251404,0.2135755568742752,0.969115912914276,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756432771682739,1.0,1.0,0.0,1.0,-2.5306217670440674,2.5306167602539062,5.149519893166144e-06,1.95492422580719,0.8535227179527283,0.8535227179527283,0.0,101.1247100830078,87.0,53871.8984375,0.0,1361.5025634765625,1.0,279.1407470703125,282.8039855957031,294.70172119140625,299.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787242591381073,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209309498852235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.4814453125,0.0,1391.37890625,1895.4371337890625,0.0,2355.404296875,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.823570728302002,0.2742998301982879,0.2483721226453781,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626319408416748,0.4332372546195984,0.4107047319412231,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827912449836731,0.2791707813739776,0.1964740008115768,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444122076034546,0.2975243628025055,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582940459251404,0.2135755568742752,0.969115912914276,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756432771682739,1.0,1.0,0.0,1.0,-2.5306217670440674,2.5306167602539062,5.149519893166144e-06,1.95492422580719,0.8535227179527283,0.8535227179527283,0.0,101.1247100830078,87.0,53871.8984375,0.0,1361.5025634765625,1.0,279.1407470703125,282.8039855957031,294.70172119140625,299.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787242591381073,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209309498852235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.4814453125,0.0,1391.37890625,1895.4371337890625,0.0,2355.404296875,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383250832557678,0.2748150527477264,0.2484917044639587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624190330504,0.4356010556221008,0.412458598613739,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432945609092712,0.2802000939846039,0.196925401687622,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985320687294006,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727771997451782,0.2140244096517563,0.9694142937660216,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716035723686218,1.0,1.0,0.0,1.0,-2.5344793796539307,2.534474372863769,5.164935828361195e-06,1.9577560424804688,0.8490629196166992,0.8490629196166992,0.0,94.97216796875,75.0,52805.046875,0.0,1339.840087890625,1.0,279.44024658203125,283.0768737792969,294.7455139160156,299.08599853515625,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778798341751099,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004573146536131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.5927734375,0.0,1343.555908203125,1895.4371337890625,0.0,2271.125244140625,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383250832557678,0.2748150527477264,0.2484917044639587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624190330504,0.4356010556221008,0.412458598613739,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432945609092712,0.2802000939846039,0.196925401687622,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605940341949463,0.2985320687294006,0.2838941812515259,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727771997451782,0.2140244096517563,0.9694142937660216,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716035723686218,1.0,1.0,0.0,1.0,-2.5344793796539307,2.534474372863769,5.164935828361195e-06,1.9577560424804688,0.8490629196166992,0.8490629196166992,0.0,94.97216796875,75.0,52805.046875,0.0,1339.840087890625,1.0,279.44024658203125,283.0768737792969,294.7455139160156,299.08599853515625,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778798341751099,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004573146536131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.5927734375,0.0,1343.555908203125,1895.4371337890625,0.0,2271.125244140625,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610449433326721,0.2756720185279846,0.2489021867513656,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387572109699249,0.4082657396793365,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669373989105225,0.2815839350223541,0.1976074129343032,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854676485061646,0.2998930513858795,0.2847960889339447,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950719594955444,0.2148289382457733,0.9712124466896056,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.5345327854156494,2.534527540206909,5.165018592379056e-06,1.9577291011810305,0.8478626012802124,0.8478626012802124,0.0,87.08956146240234,63.0,51754.8828125,0.0,1305.5828857421875,1.0,279.7398681640625,283.33551025390625,294.7869873046875,299.0653381347656,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693378925323486,1.0,0.0,0.0,3.435429811477661,3.4354517459869385,7.87508838584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.7451171875,0.0,1312.35107421875,1895.4371337890625,0.0,2194.960693359375,0.85808926820755,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610449433326721,0.2756720185279846,0.2489021867513656,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387572109699249,0.4082657396793365,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669373989105225,0.2815839350223541,0.1976074129343032,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854676485061646,0.2998930513858795,0.2847960889339447,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950719594955444,0.2148289382457733,0.9712124466896056,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.5345327854156494,2.534527540206909,5.165018592379056e-06,1.9577291011810305,0.8478626012802124,0.8478626012802124,0.0,87.08956146240234,63.0,51754.8828125,0.0,1305.5828857421875,1.0,279.7398681640625,283.33551025390625,294.7869873046875,299.0653381347656,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693378925323486,1.0,0.0,0.0,3.435429811477661,3.4354517459869385,7.87508838584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.7451171875,0.0,1312.35107421875,1895.4371337890625,0.0,2194.960693359375,0.85808926820755,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820420503616333,0.2766196429729461,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458265602588653,0.3809705674648285,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888216018676758,0.2830745577812195,0.198465809226036,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081693887710572,0.3013653457164764,0.2859390676021576,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494626998901,0.2157725244760513,0.974227249622345,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571934342384338,1.0,1.0,0.0,1.0,-2.5080039501190186,2.5079989433288574,5.057775979366852e-06,1.9373823404312127,0.8490397334098816,0.8490397334098816,0.0,80.45172119140625,51.0,50408.4765625,0.0,1244.589111328125,1.0,280.0396423339844,283.5569763183594,294.8208923339844,299.0234069824219,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602828145027161,1.0,0.0,0.0,3.422080516815185,3.422102451324463,7.81400672167365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.2919921875,0.0,1296.412109375,1895.4371337890625,0.0,2115.053955078125,0.8548195362091064,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820420503616333,0.2766196429729461,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458265602588653,0.3809705674648285,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888216018676758,0.2830745577812195,0.198465809226036,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081693887710572,0.3013653457164764,0.2859390676021576,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494626998901,0.2157725244760513,0.974227249622345,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571934342384338,1.0,1.0,0.0,1.0,-2.5080039501190186,2.5079989433288574,5.057775979366852e-06,1.9373823404312127,0.8490397334098816,0.8490397334098816,0.0,80.45172119140625,51.0,50408.4765625,0.0,1244.589111328125,1.0,280.0396423339844,283.5569763183594,294.8208923339844,299.0234069824219,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602828145027161,1.0,0.0,0.0,3.422080516815185,3.422102451324463,7.81400672167365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.2919921875,0.0,1296.412109375,1895.4371337890625,0.0,2115.053955078125,0.8548195362091064,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957415223121643,0.2771058678627014,0.2498097270727157,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509944021701813,0.3646341860294342,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029516577720642,0.283829778432846,0.1988826692104339,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241144061088562,0.3021137416362762,0.286498099565506,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263498544692993,0.2162839770317077,0.9757978916168212,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.45212522149086,1.0,1.0,0.0,1.0,-2.4917876720428467,2.491782665252685,4.99248153573717e-06,1.924787521362305,0.8509534597396851,0.8509534597396851,0.0,76.6563491821289,51.0,49284.11328125,0.0,1208.8555908203125,1.0,280.2921142578125,283.7157897949219,294.812255859375,298.8995666503906,293.1499938964844,293.1499938964844,280.3500061035156,36143.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529383301734924,1.0,0.0,0.0,3.4201581478118896,3.420180082321167,7.805230097801541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.2490234375,0.0,1293.184814453125,1895.4371337890625,0.0,2050.92529296875,0.8542813062667847,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9125995635986328,0.2776603102684021,0.2501807808876037,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.4571519792079925,0.3464295864105224,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210850596427916,0.2846441864967346,0.1993496865034103,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9433780312538148,0.3029173910617828,0.2871193587779999,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401672840118408,0.2168658226728439,0.9776853919029236,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0988464355469,1.0,0.446613073348999,1.0,1.0,0.0,1.0,-2.4739394187927246,2.4739346504211426,4.921107120026136e-06,1.9109196662902832,0.8524964451789856,0.8524964451789856,0.0,72.60657501220703,54.0,49016.80078125,0.0,1170.5684814453125,1.0,280.33953857421875,283.7608642578125,294.851318359375,298.9698791503906,293.1499938964844,293.1499938964844,280.6499938964844,35981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498067617416382,1.0,0.0,0.0,3.42203950881958,3.4220614433288574,7.813819138391409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.462890625,0.0,1293.899658203125,1895.4371337890625,0.0,2023.779541015625,0.8545249700546265,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411094188690186,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708319008350372,0.3209883868694305,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503100514411926,0.2863619923591614,0.2003810852766037,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764983177184,0.3046101331710815,0.288494199514389,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992679834365,0.982502281665802,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064681053161,1.0,1.0,0.0,1.0,-2.4530587196350098,2.4530537128448486,4.837640972255031e-06,1.894362211227417,0.8583778738975525,0.8583778738975525,0.0,67.3698959350586,74.0,47830.53125,0.0,1124.35986328125,1.0,280.6396484375,283.9651794433594,294.8852844238281,298.9244384765625,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738750696182251,1.0,0.0,0.0,3.4344873428344727,3.43450927734375,7.870768854445487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.39892578125,0.0,1303.8624267578125,1895.4371337890625,0.0,1928.9459228515625,0.8570206761360168,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411094188690186,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708319008350372,0.3209883868694305,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503100514411926,0.2863619923591614,0.2003810852766037,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764983177184,0.3046101331710815,0.288494199514389,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992679834365,0.982502281665802,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064681053161,1.0,1.0,0.0,1.0,-2.4530587196350098,2.4530537128448486,4.837640972255031e-06,1.894362211227417,0.8583778738975525,0.8583778738975525,0.0,67.3698959350586,74.0,47830.53125,0.0,1124.35986328125,1.0,280.6396484375,283.9651794433594,294.8852844238281,298.9244384765625,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738750696182251,1.0,0.0,0.0,3.4344873428344727,3.43450927734375,7.870768854445487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.39892578125,0.0,1303.8624267578125,1895.4371337890625,0.0,1928.9459228515625,0.8570206761360168,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420961141586304,0.2803499698638916,0.2522974014282226,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830856323242187,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518449306488036,0.2883687913417816,0.2017199248075485,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065763711929321,0.2902722060680389,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.863876223564148,0.2198383957147598,0.9894989132881165,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911740779876,1.0,1.0,0.0,1.0,-2.467557191848755,2.4675521850585938,4.893967343377881e-06,1.905049443244934,0.8672944903373718,0.8672944903373718,0.0,67.94438171386719,94.0,47124.8359375,0.0,1143.515625,1.0,280.9398193359375,284.1900939941406,294.92822265625,298.9111328125,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729066789150238,1.0,0.0,0.0,3.459894180297852,3.459916114807129,7.987648018570326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.03466796875,0.0,1326.774169921875,1895.4371337890625,0.0,1847.2545166015625,0.8623955249786377,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420961141586304,0.2803499698638916,0.2522974014282226,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830856323242187,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518449306488036,0.2883687913417816,0.2017199248075485,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065763711929321,0.2902722060680389,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.863876223564148,0.2198383957147598,0.9894989132881165,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911740779876,1.0,1.0,0.0,1.0,-2.467557191848755,2.4675521850585938,4.893967343377881e-06,1.905049443244934,0.8672944903373718,0.8672944903373718,0.0,67.94438171386719,94.0,47124.8359375,0.0,1143.515625,1.0,280.9398193359375,284.1900939941406,294.92822265625,298.9111328125,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729066789150238,1.0,0.0,0.0,3.459894180297852,3.459916114807129,7.987648018570326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.03466796875,0.0,1326.774169921875,1895.4371337890625,0.0,1847.2545166015625,0.8623955249786377,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131000638008118,0.2801562845706939,0.2526011765003204,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883545339107513,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.92336505651474,0.2885913848876953,0.2022691518068313,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451729655265808,0.3066917061805725,0.2909369468688965,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414649367332458,0.2193968445062637,0.990539848804474,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070623874664,1.0,1.0,0.0,1.0,-2.5037267208099365,2.5037217140197754,5.03820956510026e-06,1.9328765869140625,0.879554808139801,0.879554808139801,0.0,74.07087707519531,114.0,46725.62890625,0.0,1212.19873046875,1.0,281.2401733398437,284.4267883300781,294.9775085449219,298.9309387207031,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225223183631897,1.0,0.0,0.0,3.4988503456115723,3.498872756958008,8.168532872332435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0078125,0.0,1363.7828369140625,1895.4371337890625,0.0,1792.8243408203125,0.8707914352416992,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131000638008118,0.2801562845706939,0.2526011765003204,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883545339107513,0.3492718040943146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.92336505651474,0.2885913848876953,0.2022691518068313,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451729655265808,0.3066917061805725,0.2909369468688965,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414649367332458,0.2193968445062637,0.990539848804474,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070623874664,1.0,1.0,0.0,1.0,-2.5037267208099365,2.5037217140197754,5.03820956510026e-06,1.9328765869140625,0.879554808139801,0.879554808139801,0.0,74.07087707519531,114.0,46725.62890625,0.0,1212.19873046875,1.0,281.2401733398437,284.4267883300781,294.9775085449219,298.9309387207031,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225223183631897,1.0,0.0,0.0,3.4988503456115723,3.498872756958008,8.168532872332435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0078125,0.0,1363.7828369140625,1895.4371337890625,0.0,1792.8243408203125,0.8707914352416992,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806506395339966,0.2812801003456116,0.2536536753177643,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893900156021118,0.3890811800956726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897976279258728,0.2900806069374084,0.2033410519361496,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084025621414183,0.3080041706562042,0.2922321557998657,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.2198506444692611,0.9931647777557372,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.468174010515213,1.0,1.0,0.0,1.0,-2.5588035583496094,2.558798313140869,5.262138074613176e-06,1.975340843200684,0.8951789140701294,0.8951789140701294,0.0,83.76966094970703,134.0,46550.60546875,0.0,1322.0263671875,1.0,281.5406188964844,284.6688232421875,295.02276611328125,298.9627990722656,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186280488967896,1.0,0.0,0.0,3.55045485496521,3.5504775047302246,8.411263934249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.8408203125,0.0,1414.9957275390625,1895.4371337890625,0.0,1760.7481689453125,0.8820525407791138,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806506395339966,0.2812801003456116,0.2536536753177643,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893900156021118,0.3890811800956726,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897976279258728,0.2900806069374084,0.2033410519361496,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084025621414183,0.3080041706562042,0.2922321557998657,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.2198506444692611,0.9931647777557372,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.468174010515213,1.0,1.0,0.0,1.0,-2.5588035583496094,2.558798313140869,5.262138074613176e-06,1.975340843200684,0.8951789140701294,0.8951789140701294,0.0,83.76966094970703,134.0,46550.60546875,0.0,1322.0263671875,1.0,281.5406188964844,284.6688232421875,295.02276611328125,298.9627990722656,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186280488967896,1.0,0.0,0.0,3.55045485496521,3.5504775047302246,8.411263934249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.8408203125,0.0,1414.9957275390625,1895.4371337890625,0.0,1760.7481689453125,0.8820525407791138,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649861216545105,0.2820996940135956,0.2544758319854736,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488690584897995,0.411696583032608,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739727139472961,0.2911050319671631,0.2041208744049072,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917738199234009,0.3089292347431183,0.2931995987892151,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995756268501282,0.2202697545289993,0.9956296682357788,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770345389842987,1.0,1.0,0.0,1.0,-2.592020034790039,2.59201455116272,5.399684596341103e-06,2.001007080078125,0.9047785997390748,0.9047785997390748,0.0,89.74405670166016,134.0,46053.9609375,0.0,1390.9874267578125,1.0,281.7963256835937,284.8486633300781,295.017822265625,298.8819580078125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150170803070068,1.0,0.0,0.0,3.5803639888763428,3.580387115478516,8.553574843972456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.55615234375,0.0,1445.5521240234375,1895.4371337890625,0.0,1731.2203369140625,0.888650119304657,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503841161727905,0.2830926477909088,0.2555201947689056,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873735606670379,0.4354316890239715,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591156601905823,0.2923071086406708,0.2050713300704956,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760790824890137,0.3100196719169616,0.2943837642669678,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.7852193117141724,0.2208069711923599,0.998855471611023,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866368472576141,1.0,1.0,0.0,1.0,-2.6282308101654053,2.628225088119507,5.551700269279536e-06,2.02900767326355,0.91424822807312,0.91424822807312,0.0,96.37239074707033,152.0,46524.01953125,0.0,1468.5791015625,1.0,281.8412475585937,284.9134216308594,295.06256103515625,299.0004577636719,293.1499938964844,293.1499938964844,281.54998779296875,34296.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166502475738525,1.0,0.0,0.0,3.613247871398926,3.6132712364196777,8.711417649465147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.2392578125,0.0,1480.0460205078125,1895.4371337890625,0.0,1744.54931640625,0.8958821296691895,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.813308835029602,0.2836828231811523,0.2571565508842468,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741607904434204,0.4824964702129364,0.4587761163711548,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8219015598297119,0.2936009764671325,0.2067680805921554,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367663025856018,0.3112009167671203,0.296538382768631,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489378452301025,0.2210896909236908,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050792098045349,1.0,1.0,0.0,1.0,-2.670599937438965,2.670593976974488,5.733945727115497e-06,2.062587261199951,0.928446888923645,0.928446888923645,0.0,115.36299896240234,140.0,48621.18359375,0.0,1612.6817626953125,1.0,281.5577392578125,284.7243957519531,295.1772766113281,299.3306579589844,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398122549057007,1.0,0.0,0.0,3.674729585647583,3.674753665924072,9.010400390252472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.88818359375,0.0,1548.6043701171875,1895.4371337890625,0.0,1937.98095703125,0.9096848964691162,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.813308835029602,0.2836828231811523,0.2571565508842468,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741607904434204,0.4824964702129364,0.4587761163711548,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8219015598297119,0.2936009764671325,0.2067680805921554,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367663025856018,0.3112009167671203,0.296538382768631,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489378452301025,0.2210896909236908,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050792098045349,1.0,1.0,0.0,1.0,-2.670599937438965,2.670593976974488,5.733945727115497e-06,2.062587261199951,0.928446888923645,0.928446888923645,0.0,115.36299896240234,140.0,48621.18359375,0.0,1612.6817626953125,1.0,281.5577392578125,284.7243957519531,295.1772766113281,299.3306579589844,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398122549057007,1.0,0.0,0.0,3.674729585647583,3.674753665924072,9.010400390252472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.88818359375,0.0,1548.6043701171875,1895.4371337890625,0.0,1937.98095703125,0.9096848964691162,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.794721782207489,0.2828547656536102,0.2570817470550537,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501793384552002,0.4804543256759643,0.4566764831542969,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044977188110352,0.2935377657413482,0.2072119265794754,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196707367897034,0.3111087679862976,0.297101616859436,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331297397613525,0.2204616218805313,1.0047632455825806,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106625556945801,1.0,1.0,0.0,1.0,-2.668649435043335,2.6686437129974365,5.725946721213404e-06,2.061260461807251,0.9370636343955994,0.9370636343955994,0.0,125.2550811767578,140.0,50118.36328125,0.0,1655.2529296875,1.0,281.26513671875,284.4939880371094,295.19952392578125,299.48602294921875,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569448351860046,1.0,0.0,0.0,3.7187349796295166,3.718759536743164,9.227493933394726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.20703125,0.0,1600.08984375,1895.4371337890625,0.0,2085.82958984375,0.9196835160255432,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925141453742981,0.2826151847839355,0.256917268037796,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473345875740052,0.4802102744579315,0.4563904404640198,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024335503578186,0.2934655249118805,0.2072029858827591,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.817732572555542,0.3110273778438568,0.2970842123031616,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313207387924194,0.2202764153480529,1.004210352897644,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111840963363647,1.0,1.0,0.0,1.0,-2.667412757873535,2.6674070358276367,5.720653462049086e-06,2.060311317443848,0.9390873312950134,0.9390873312950134,0.0,126.38619995117188,128.0,50184.90625,0.0,1658.6197509765625,1.0,281.2578125,284.4805603027344,295.1871032714844,299.46649169921875,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581825852394104,1.0,0.0,0.0,3.727516889572144,3.727541446685791,9.271127510146472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.7431640625,0.0,1610.4453125,1895.4371337890625,0.0,2096.651123046875,0.9216850399971008,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854323387145996,0.280466616153717,0.2554222643375397,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391196966171264,0.4787439107894897,0.4551742374897003,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962390184402466,0.2923545241355896,0.2067354768514633,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118342161178589,0.3098664581775665,0.296405166387558,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255311608314514,0.2186909615993499,0.9987766146659852,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105623602867126,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656245470046997,1.6883200407028198,0.9679253697395324,1.0873372554779053,0.9441077709197998,0.9441077709197998,0.0,128.77394104003906,116.0,48393.8828125,0.0,1650.4869384765625,1.0,280.9574890136719,284.04998779296875,295.15850830078125,299.4289855957031,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664147615432739,1.0,0.0,0.0,3.7682507038116455,3.768275737762451,9.47486171298806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.41455078125,0.0,1660.706298828125,1895.4371337890625,0.0,2169.068115234375,0.9310455322265624,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854323387145996,0.280466616153717,0.2554222643375397,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391196966171264,0.4787439107894897,0.4551742374897003,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962390184402466,0.2923545241355896,0.2067354768514633,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118342161178589,0.3098664581775665,0.296405166387558,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255311608314514,0.2186909615993499,0.9987766146659852,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105623602867126,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656245470046997,1.6883200407028198,0.9679253697395324,1.0873372554779053,0.9441077709197998,0.9441077709197998,0.0,128.77394104003906,116.0,48393.8828125,0.0,1650.4869384765625,1.0,280.9574890136719,284.04998779296875,295.15850830078125,299.4289855957031,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664147615432739,1.0,0.0,0.0,3.7682507038116455,3.768275737762451,9.47486171298806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.41455078125,0.0,1660.706298828125,1895.4371337890625,0.0,2169.068115234375,0.9310455322265624,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848681807518005,0.2766014039516449,0.25227090716362,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409652352333068,0.4759246706962585,0.4528212547302246,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969109416007996,0.2897215783596039,0.2051173150539398,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.812564492225647,0.3071905970573425,0.2941777408123016,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.725282609462738,0.2159249037504196,0.9874332547187804,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055548548698425,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631380319595337,0.3275306224822998,2.303849697113037,-0.2661759555339813,0.9403339624404908,0.9403339624404908,0.0,125.96534729003906,104.0,44927.64453125,0.0,1604.5406494140625,1.0,280.6572265625,283.4996337890625,295.0757751464844,299.12353515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524579167366028,1.0,0.0,0.0,3.7881789207458496,3.7882041931152335,9.575340982337366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.376953125,0.0,1688.6851806640625,1895.4371337890625,0.0,2046.753173828125,0.9358757734298706,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848681807518005,0.2766014039516449,0.25227090716362,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409652352333068,0.4759246706962585,0.4528212547302246,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969109416007996,0.2897215783596039,0.2051173150539398,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.812564492225647,0.3071905970573425,0.2941777408123016,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.725282609462738,0.2159249037504196,0.9874332547187804,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055548548698425,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631380319595337,0.3275306224822998,2.303849697113037,-0.2661759555339813,0.9403339624404908,0.9403339624404908,0.0,125.96534729003906,104.0,44927.64453125,0.0,1604.5406494140625,1.0,280.6572265625,283.4996337890625,295.0757751464844,299.12353515625,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524579167366028,1.0,0.0,0.0,3.7881789207458496,3.7882041931152335,9.575340982337366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.376953125,0.0,1688.6851806640625,1895.4371337890625,0.0,2046.753173828125,0.9358757734298706,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7861684560775757,0.274576723575592,0.2503420710563659,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442327618598938,0.4744303524494171,0.4512953758239746,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.798880934715271,0.2882562279701233,0.204030230641365,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144914507865906,0.3056667745113373,0.2926665842533111,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.726427435874939,0.2143657654523849,0.9801421165466307,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018768906593323,0.0,0.0,1.0,1.0,-2.615349769592285,1.7609467249712907e-05,2.615332126617432,-0.5897950530052185,0.9374576807022096,0.9374576807022096,0.0,123.35861206054688,104.0,45767.44921875,0.0,1572.054443359375,1.0,280.39764404296875,283.3031921386719,295.0961303710937,299.1771545410156,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451375722885132,1.0,0.0,0.0,3.7914879322052,3.791513442993164,9.592076821718365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.67724609375,0.0,1694.4329833984375,1895.4371337890625,0.0,1983.5341796875,0.936767876148224,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888023257255554,0.2727674841880798,0.2484965175390243,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491742849349976,0.4731567203998565,0.4498564004898071,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021516799926758,0.2869380116462707,0.2029642760753631,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.817599356174469,0.3042550384998321,0.2911552190780639,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285773754119873,0.2128774374723434,0.9727393388748168,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.497578352689743,0.0126591930165886,0.0126591930165886,1.0,1.0,-2.5994086265563965,1.5450332284672186e-05,2.599393129348755,-0.5862529873847961,0.9350122213363647,0.9350122213363647,0.0,120.15357971191406,92.0,45638.66015625,0.0,1535.8726806640625,1.0,280.3571472167969,283.239013671875,295.1010131835937,299.1025085449219,293.1499938964844,293.1499938964844,280.04998779296875,35936.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370145320892334,1.0,0.0,0.0,3.791260957717896,3.79128623008728,9.590927447789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.68310546875,0.0,1695.588134765625,1895.4371337890625,0.0,1914.2027587890625,0.9368672966957092,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993120551109314,0.2696004807949066,0.2452744990587234,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649004936218262,0.4710547029972076,0.4474817812442779,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135932683944702,0.2846784889698028,0.201102539896965,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284223675727844,0.3017241060733795,0.2884050607681274,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369834184646606,0.2101378738880157,0.958782196044922,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878962934017181,0.0379775799810886,0.0379775799810886,1.0,1.0,-2.5703699588775635,0.0002360209618927,2.570133924484253,-0.5795652866363525,0.9266603589057922,0.9266603589057922,0.0,111.69548034667967,80.0,46320.875,0.0,1459.5435791015625,1.0,280.0571594238281,282.989501953125,295.17608642578125,299.2168884277344,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356132864952087,1.0,0.0,0.0,3.780838966369629,3.7808644771575928,9.53827111516148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.212890625,0.0,1686.068115234375,1895.4371337890625,0.0,1902.333984375,0.9347696900367736,1.0,0.0,3.0,1.0,0.0
