time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993120551109314,0.2696004807949066,0.2452744990587234,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649004936218262,0.4710547029972076,0.4474817812442779,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135932683944702,0.2846784889698028,0.201102539896965,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284223675727844,0.3017241060733795,0.2884050607681274,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369834184646606,0.2101378738880157,0.958782196044922,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878962934017181,0.0379775799810886,0.0379775799810886,1.0,1.0,-2.5703699588775635,0.0002360209618927,2.570133924484253,-0.5795652866363525,0.9266603589057922,0.9266603589057922,0.0,111.69548034667967,80.0,46320.875,0.0,1459.5435791015625,1.0,280.0571594238281,282.989501953125,295.17608642578125,299.2168884277344,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356132864952087,1.0,0.0,0.0,3.780838966369629,3.7808644771575928,9.53827111516148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.212890625,0.0,1686.068115234375,1895.4371337890625,0.0,1902.333984375,0.9347696900367736,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150379657745361,0.2666816711425781,0.2422840744256973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848163723945618,0.4691622257232666,0.445320188999176,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295934200286865,0.2826724350452423,0.1994086056947708,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445367813110352,0.2993630170822143,0.2857964336872101,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502356767654419,0.2075877636671066,0.9454957842826844,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772602617740631,0.0632959678769111,0.0632959678769111,1.0,1.0,-2.5430448055267334,0.0023043828550726,2.540740489959717,-0.5713919997215271,0.9152809977531432,0.9152809977531432,0.0,101.73664855957033,68.0,46949.9296875,0.0,1380.4898681640625,1.0,279.7572937011719,282.7480773925781,295.2198486328125,299.30926513671875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397105693817139,1.0,0.0,0.0,3.756566286087036,3.756591320037842,9.41619362038182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.59716796875,0.0,1660.263427734375,1895.4371337890625,0.0,1937.1151123046875,0.9295670390129088,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150379657745361,0.2666816711425781,0.2422840744256973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848163723945618,0.4691622257232666,0.445320188999176,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295934200286865,0.2826724350452423,0.1994086056947708,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445367813110352,0.2993630170822143,0.2857964336872101,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502356767654419,0.2075877636671066,0.9454957842826844,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772602617740631,0.0632959678769111,0.0632959678769111,1.0,1.0,-2.5430448055267334,0.0023043828550726,2.540740489959717,-0.5713919997215271,0.9152809977531432,0.9152809977531432,0.0,101.73664855957033,68.0,46949.9296875,0.0,1380.4898681640625,1.0,279.7572937011719,282.7480773925781,295.2198486328125,299.30926513671875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397105693817139,1.0,0.0,0.0,3.756566286087036,3.756591320037842,9.41619362038182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.59716796875,0.0,1660.263427734375,1895.4371337890625,0.0,1937.1151123046875,0.9295670390129088,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622014045715,0.2638453543186188,0.2394188493490219,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675205945968628,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985926628113,0.2807827293872833,0.197832852602005,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.2970529198646545,0.2832827866077423,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663532495498657,0.205135777592659,0.9328525066375732,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657130241394043,0.0682623758912086,0.0682623758912086,1.0,1.0,-2.5095136165618896,0.0035181809216737,2.505995273590088,-0.5624265670776367,0.9009329676628112,0.9009329676628112,0.0,91.9791030883789,56.0,47436.4921875,0.0,1296.1414794921875,1.0,279.4575500488281,282.5116271972656,295.23992919921875,299.3695068359375,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443750500679016,1.0,0.0,0.0,3.717712640762329,3.717737436294556,9.2224206582614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.220703125,0.0,1618.0367431640625,1895.4371337890625,0.0,1976.98876953125,0.9211216568946838,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622014045715,0.2638453543186188,0.2394188493490219,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675205945968628,0.4369313716888428,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985926628113,0.2807827293872833,0.197832852602005,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.2970529198646545,0.2832827866077423,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663532495498657,0.205135777592659,0.9328525066375732,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657130241394043,0.0682623758912086,0.0682623758912086,1.0,1.0,-2.5095136165618896,0.0035181809216737,2.505995273590088,-0.5624265670776367,0.9009329676628112,0.9009329676628112,0.0,91.9791030883789,56.0,47436.4921875,0.0,1296.1414794921875,1.0,279.4575500488281,282.5116271972656,295.23992919921875,299.3695068359375,293.1499938964844,293.1499938964844,279.1499938964844,37078.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443750500679016,1.0,0.0,0.0,3.717712640762329,3.717737436294556,9.2224206582614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.220703125,0.0,1618.0367431640625,1895.4371337890625,0.0,1976.98876953125,0.9211216568946838,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969230651855,0.2608896493911743,0.2365737706422805,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693455696105957,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483685493469,0.2788262069225311,0.196306437253952,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826902389526,0.2946242392063141,0.2807841897010803,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800836563110352,0.2026449292898178,0.9205825328826904,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520914852619171,0.0732287913560867,0.0732287913560867,1.0,1.0,-2.4530062675476074,0.0049119484610855,2.448094367980957,-0.548332154750824,0.8831216096878052,0.8831216096878052,0.0,83.8584213256836,44.0,47480.5078125,0.0,1193.6348876953125,1.0,279.15789794921875,282.2616577148437,295.24542236328125,299.3887939453125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472304701805115,1.0,0.0,0.0,3.66183090209961,3.661855459213257,8.947256446845131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.41064453125,0.0,1557.947021484375,1895.4371337890625,0.0,2001.5391845703125,0.9089395403862,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969230651855,0.2608896493911743,0.2365737706422805,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693455696105957,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483685493469,0.2788262069225311,0.196306437253952,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826902389526,0.2946242392063141,0.2807841897010803,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800836563110352,0.2026449292898178,0.9205825328826904,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520914852619171,0.0732287913560867,0.0732287913560867,1.0,1.0,-2.4530062675476074,0.0049119484610855,2.448094367980957,-0.548332154750824,0.8831216096878052,0.8831216096878052,0.0,83.8584213256836,44.0,47480.5078125,0.0,1193.6348876953125,1.0,279.15789794921875,282.2616577148437,295.24542236328125,299.3887939453125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472304701805115,1.0,0.0,0.0,3.66183090209961,3.661855459213257,8.947256446845131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.41064453125,0.0,1557.947021484375,1895.4371337890625,0.0,2001.5391845703125,0.9089395403862,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558708429336548,0.2598312795162201,0.2352553606033325,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722264111042022,0.3930301368236542,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751097321510315,0.2782123684883117,0.1956169009208679,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914435505867004,0.2937193810939789,0.2796037495136261,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891342639923096,0.2016465216875076,0.9147682785987854,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447049796581268,0.0757119953632354,0.0757119953632354,1.0,1.0,-2.422892570495605,0.0057548503391444,2.417137861251831,-0.5407806038856506,0.8768875598907471,0.8768875598907471,0.0,79.45771789550781,44.0,45931.2265625,0.0,1140.435302734375,1.0,279.4012145996094,282.40753173828125,295.1674194335937,299.1181945800781,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342151999473572,1.0,0.0,0.0,3.6309680938720703,3.63099217414856,8.797072155175556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.33935546875,0.0,1523.959228515625,1895.4371337890625,0.0,1890.5194091796875,0.9021623134613036,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686134219169617,0.2592624425888061,0.2344258427619934,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766191244125366,0.3745352923870086,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890535235404968,0.278050422668457,0.195261925458908,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055057168006896,0.2932209372520447,0.2788242697715759,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009863495826721,0.2009819149971008,0.910429060459137,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370497465133667,0.0781601220369339,0.0781601220369339,1.0,1.0,-2.39310073852539,0.0066967271268367,2.386404037475586,-0.5332147479057312,0.8703362941741943,0.8703362941741943,0.0,74.72901916503906,47.0,45259.55859375,0.0,1087.4658203125,1.0,279.4421081542969,282.44451904296875,295.1705017089844,299.1029663085937,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247775793075562,1.0,0.0,0.0,3.601052761077881,3.601076602935791,8.652712040202459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.49365234375,0.0,1491.269775390625,1895.4371337890625,0.0,1811.50830078125,0.8954808115959167,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589568495750427,0.2337076365947723,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879706799983978,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134389758110046,0.2785896062850952,0.1952828913927078,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315579533576964,0.2930189967155456,0.2781754434108734,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.2004094421863556,0.9057298302650452,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268627762794494,0.0830563828349113,0.0830563828349113,1.0,1.0,-2.352524995803833,0.0090816505253314,2.3434433937072754,-0.5220757722854614,0.8603817224502563,0.8603817224502563,0.0,68.12406921386719,50.0,43381.65625,0.0,1016.6171875,1.0,279.7410888671875,282.6630554199219,295.17852783203125,298.96661376953125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702819287776947,1.0,0.0,0.0,3.54384994506836,3.543873310089112,8.37999891700747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.65673828125,0.0,1429.181640625,1895.4371337890625,0.0,1633.0732421875,0.8827050924301147,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589568495750427,0.2337076365947723,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879706799983978,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134389758110046,0.2785896062850952,0.1952828913927078,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315579533576964,0.2930189967155456,0.2781754434108734,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.2004094421863556,0.9057298302650452,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268627762794494,0.0830563828349113,0.0830563828349113,1.0,1.0,-2.352524995803833,0.0090816505253314,2.3434433937072754,-0.5220757722854614,0.8603817224502563,0.8603817224502563,0.0,68.12406921386719,50.0,43381.65625,0.0,1016.6171875,1.0,279.7410888671875,282.6630554199219,295.17852783203125,298.96661376953125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702819287776947,1.0,0.0,0.0,3.54384994506836,3.543873310089112,8.37999891700747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.65673828125,0.0,1429.181640625,1895.4371337890625,0.0,1633.0732421875,0.8827050924301147,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099411368370056,0.2593704760074615,0.2338007688522339,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002977848052979,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562955379486,0.2799340784549713,0.1959869265556335,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535791873931884,0.2935637533664703,0.2783877849578857,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.835638701915741,0.2006015926599502,0.9051278829574584,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202535152435303,0.0879526436328888,0.0879526436328888,1.0,1.0,-2.3283374309539795,0.0122606279328465,2.3160769939422607,-0.513626754283905,0.8534442782402039,0.8534442782402039,0.0,63.69181060791016,70.0,41858.64453125,0.0,973.4818115234376,1.0,280.0405578613281,282.8983764648437,295.2088623046875,298.8941955566406,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856685876846313,1.0,0.0,0.0,3.494948625564575,3.494971513748169,8.150324788402941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4931640625,0.0,1376.555419921875,1895.4371337890625,0.0,1499.5400390625,0.8716930150985718,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099411368370056,0.2593704760074615,0.2338007688522339,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002977848052979,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936562955379486,0.2799340784549713,0.1959869265556335,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535791873931884,0.2935637533664703,0.2783877849578857,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.835638701915741,0.2006015926599502,0.9051278829574584,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202535152435303,0.0879526436328888,0.0879526436328888,1.0,1.0,-2.3283374309539795,0.0122606279328465,2.3160769939422607,-0.513626754283905,0.8534442782402039,0.8534442782402039,0.0,63.69181060791016,70.0,41858.64453125,0.0,973.4818115234376,1.0,280.0405578613281,282.8983764648437,295.2088623046875,298.8941955566406,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856685876846313,1.0,0.0,0.0,3.494948625564575,3.494971513748169,8.150324788402941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4931640625,0.0,1376.555419921875,1895.4371337890625,0.0,1499.5400390625,0.8716930150985718,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078484177589417,0.2603073120117187,0.2345417439937591,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111483931541443,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354827404022216,0.2818892896175384,0.1972568035125732,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514612555503844,0.294670045375824,0.2793191373348236,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340030908584595,0.201352372765541,0.908003032207489,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134446144104,0.0927541479468345,0.0927541479468345,1.0,1.0,-2.3390092849731445,0.016643626615405,2.322365522384644,-0.5119845271110535,0.8499019145965576,0.8499019145965576,0.0,64.54419708251953,90.0,40827.29296875,0.0,988.001220703125,1.0,280.34014892578125,283.1549377441406,295.2380065917969,298.85040283203125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727167367935181,1.0,0.0,0.0,3.458157777786255,3.4581801891326904,7.979632528076763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1728515625,0.0,1336.71728515625,1895.4371337890625,0.0,1402.45263671875,0.8632959127426147,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078484177589417,0.2603073120117187,0.2345417439937591,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111483931541443,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354827404022216,0.2818892896175384,0.1972568035125732,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514612555503844,0.294670045375824,0.2793191373348236,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340030908584595,0.201352372765541,0.908003032207489,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134446144104,0.0927541479468345,0.0927541479468345,1.0,1.0,-2.3390092849731445,0.016643626615405,2.322365522384644,-0.5119845271110535,0.8499019145965576,0.8499019145965576,0.0,64.54419708251953,90.0,40827.29296875,0.0,988.001220703125,1.0,280.34014892578125,283.1549377441406,295.2380065917969,298.85040283203125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727167367935181,1.0,0.0,0.0,3.458157777786255,3.4581801891326904,7.979632528076763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1728515625,0.0,1336.71728515625,1895.4371337890625,0.0,1402.45263671875,0.8632959127426147,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887411952018738,0.2616822719573974,0.235832929611206,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178092122077942,0.352192610502243,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146495461463928,0.2843376696109772,0.1990003734827041,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294679164886476,0.2962417900562286,0.2808558642864227,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024509757757187,0.9133634567260742,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004321575165,0.0975556522607803,0.0975556522607803,1.0,1.0,-2.378314256668091,0.0227207355201244,2.355593681335449,-0.5148031115531921,0.8500760197639465,0.8500760197639465,0.0,69.89787292480469,108.0,40152.94921875,0.0,1051.517333984375,1.0,280.63983154296875,283.4244384765625,295.2652587890625,298.83172607421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638250350952148,1.0,0.0,0.0,3.4370017051696777,3.437023878097534,7.882297268224647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.8720703125,0.0,1312.5738525390625,1895.4371337890625,0.0,1337.8056640625,0.8582901358604431,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887411952018738,0.2616822719573974,0.235832929611206,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178092122077942,0.352192610502243,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146495461463928,0.2843376696109772,0.1990003734827041,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294679164886476,0.2962417900562286,0.2808558642864227,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024509757757187,0.9133634567260742,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004321575165,0.0975556522607803,0.0975556522607803,1.0,1.0,-2.378314256668091,0.0227207355201244,2.355593681335449,-0.5148031115531921,0.8500760197639465,0.8500760197639465,0.0,69.89787292480469,108.0,40152.94921875,0.0,1051.517333984375,1.0,280.63983154296875,283.4244384765625,295.2652587890625,298.83172607421875,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638250350952148,1.0,0.0,0.0,3.4370017051696777,3.437023878097534,7.882297268224647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.8720703125,0.0,1312.5738525390625,1895.4371337890625,0.0,1337.8056640625,0.8582901358604431,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.87617027759552,0.2624727189540863,0.2366089522838592,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195106863975525,0.3684275448322296,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014594554901124,0.2856812179088592,0.1999868154525756,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.914564609527588,0.2971484363079071,0.2817813754081726,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073372840881348,0.2030563950538635,0.9165462851524352,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398643970489502,0.0999564006924629,0.0999564006924629,1.0,1.0,-2.40486478805542,0.0265115201473236,2.3783531188964844,-0.516944408416748,0.8519842624664307,0.8519842624664307,0.0,73.85072326660156,108.0,39460.8671875,0.0,1096.9202880859375,1.0,280.8925476074219,283.6149597167969,295.25018310546875,298.7299499511719,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658114492893219,1.0,0.0,0.0,3.432497978210449,3.4325199127197266,7.861652875362779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.140625,0.0,1306.450439453125,1895.4371337890625,0.0,1297.189697265625,0.8571509122848511,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630964756011963,0.2633752822875976,0.2375358343124389,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.520322322845459,0.3868293464183807,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881731629371643,0.287140429019928,0.2010892331600189,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899895966053009,0.2981678545475006,0.2828573882579803,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950495481491089,0.2037132531404495,0.9201427698135376,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475996494293213,0.102239154279232,0.102239154279232,1.0,1.0,-2.435016870498657,0.0306979268789291,2.4043190479278564,-0.5195026993751526,0.8538755178451538,0.8538755178451538,0.0,78.51532745361328,126.0,39653.6640625,0.0,1150.354248046875,1.0,280.939697265625,283.6929931640625,295.2861633300781,298.8218994140625,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579523086547852,1.0,0.0,0.0,3.433002233505249,3.433024406433105,7.863963560339471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.32275390625,0.0,1305.3995361328125,1895.4371337890625,0.0,1296.046875,0.8570472598075867,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902007102966,0.2395446151494979,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194666981697083,0.4290362000465393,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861050009727478,0.2902041375637054,0.2034431844949722,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711177706718445,0.3003593981266022,0.2852203547954559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696261405944824,0.2050389498472213,0.927731454372406,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.106804646551609,0.106804646551609,1.0,1.0,-2.502912998199463,0.0408226065337657,2.462090253829956,-0.5245427489280701,0.86116623878479,0.86116623878479,0.0,89.9068374633789,144.0,39246.95703125,0.0,1279.0218505859375,1.0,281.23974609375,283.9548034667969,295.2996520996094,298.8115539550781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537435054779053,1.0,0.0,0.0,3.4461898803710938,3.446211814880371,7.924497253952723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.84765625,0.0,1315.3265380859375,1895.4371337890625,0.0,1266.5927734375,0.8596147298812866,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902007102966,0.2395446151494979,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194666981697083,0.4290362000465393,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.861050009727478,0.2902041375637054,0.2034431844949722,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711177706718445,0.3003593981266022,0.2852203547954559,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696261405944824,0.2050389498472213,0.927731454372406,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.106804646551609,0.106804646551609,1.0,1.0,-2.502912998199463,0.0408226065337657,2.462090253829956,-0.5245427489280701,0.86116623878479,0.86116623878479,0.0,89.9068374633789,144.0,39246.95703125,0.0,1279.0218505859375,1.0,281.23974609375,283.9548034667969,295.2996520996094,298.8115539550781,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537435054779053,1.0,0.0,0.0,3.4461898803710938,3.446211814880371,7.924497253952723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.84765625,0.0,1315.3265380859375,1895.4371337890625,0.0,1266.5927734375,0.8596147298812866,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673687636852264,0.241786316037178,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515915036201477,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043831825256,0.2934616506099701,0.2060011178255081,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898626327515,0.3027574121952057,0.2878696322441101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911605834961,0.2063940316438675,0.935851752758026,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813746452331,0.1113701462745666,0.1113701462745666,1.0,1.0,-2.5774929523468018,0.0535809248685836,2.523911952972412,-0.5284308791160583,0.8718200922012329,0.8718200922012329,0.0,103.62974548339844,132.0,38890.7578125,0.0,1433.2913818359375,1.0,281.5399780273437,284.2081298828125,295.3078918457031,298.7992248535156,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503217220306396,1.0,0.0,0.0,3.475623607635498,3.4756457805633545,8.060440563895099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.255859375,0.0,1341.898193359375,1895.4371337890625,0.0,1242.9442138671875,0.8658201694488525,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673687636852264,0.241786316037178,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515915036201477,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043831825256,0.2934616506099701,0.2060011178255081,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898626327515,0.3027574121952057,0.2878696322441101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911605834961,0.2063940316438675,0.935851752758026,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813746452331,0.1113701462745666,0.1113701462745666,1.0,1.0,-2.5774929523468018,0.0535809248685836,2.523911952972412,-0.5284308791160583,0.8718200922012329,0.8718200922012329,0.0,103.62974548339844,132.0,38890.7578125,0.0,1433.2913818359375,1.0,281.5399780273437,284.2081298828125,295.3078918457031,298.7992248535156,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503217220306396,1.0,0.0,0.0,3.475623607635498,3.4756457805633545,8.060440563895099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.255859375,0.0,1341.898193359375,1895.4371337890625,0.0,1242.9442138671875,0.8658201694488525,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026106357574463,0.2687700688838959,0.2432252317667007,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953190088272096,0.5132530331611633,0.4872775077819824,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271340131759644,0.2956462502479553,0.2076687663793563,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347688317298889,0.3043722510337829,0.2895953059196472,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373136878013611,0.2072555720806121,0.9407730102539062,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922502040863037,0.1141252219676971,0.1141252219676971,1.0,1.0,-2.603903293609619,0.0617695488035678,2.5421338081359863,-0.5255917310714722,0.8809513449668884,0.8809513449668884,0.0,110.09252166748048,132.0,38116.390625,0.0,1496.688720703125,1.0,281.8183898925781,284.4076538085937,295.2875671386719,298.7160339355469,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456468105316162,1.0,0.0,0.0,3.503188133239746,3.5032105445861816,8.188799256458879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.24072265625,0.0,1368.093017578125,1895.4371337890625,0.0,1211.0750732421875,0.871765673160553,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986913323402405,0.2694505155086517,0.243960291147232,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905044436454772,0.5128011703491211,0.486511081457138,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237379193305969,0.2967279255390167,0.2085144072771072,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310582637786865,0.305165022611618,0.290464848279953,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.733955979347229,0.2076739072799682,0.9431734085083008,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943628311157226,0.1155238151550293,0.1155238151550293,1.0,1.0,-2.608274459838867,0.0657845735549926,2.542490005493164,-0.5223678350448608,0.8851349949836731,0.8851349949836731,0.0,112.57382202148438,120.0,38146.18359375,0.0,1513.9217529296875,1.0,281.8403625488281,284.4285583496094,295.3088684082031,298.76904296875,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466412544250488,1.0,0.0,0.0,3.5189599990844727,3.518982648849488,8.262699680017249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.20556640625,0.0,1383.7520751953125,1895.4371337890625,0.0,1217.8111572265625,0.8751881122589111,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990651726722717,0.2715295851230621,0.2458357214927673,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039421081543,0.5140748620033264,0.4868795573711395,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260783195496,0.3000095784664154,0.210805281996727,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314516544342041,0.3075655996799469,0.2927438616752624,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339614033699036,0.209008127450943,0.9491509199142456,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941973686218,0.1196774840354919,0.1196774840354919,1.0,1.0,-2.623642444610596,0.0787370651960372,2.544905424118042,-0.5128429532051086,0.9006782174110413,0.9006782174110413,0.0,113.96812438964844,108.0,37328.671875,0.0,1541.086181640625,1.0,282.1407775878906,284.6358337402344,295.3001708984375,298.71270751953125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404565572738647,1.0,0.0,0.0,3.572388172149658,3.572411060333252,8.515508511663938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.33740234375,0.0,1437.9364013671875,1895.4371337890625,0.0,1176.3001708984375,0.886914074420929,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990651726722717,0.2715295851230621,0.2458357214927673,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.989039421081543,0.5140748620033264,0.4868795573711395,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260783195496,0.3000095784664154,0.210805281996727,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314516544342041,0.3075655996799469,0.2927438616752624,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339614033699036,0.209008127450943,0.9491509199142456,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941973686218,0.1196774840354919,0.1196774840354919,1.0,1.0,-2.623642444610596,0.0787370651960372,2.544905424118042,-0.5128429532051086,0.9006782174110413,0.9006782174110413,0.0,113.96812438964844,108.0,37328.671875,0.0,1541.086181640625,1.0,282.1407775878906,284.6358337402344,295.3001708984375,298.71270751953125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404565572738647,1.0,0.0,0.0,3.572388172149658,3.572411060333252,8.515508511663938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.33740234375,0.0,1437.9364013671875,1895.4371337890625,0.0,1176.3001708984375,0.886914074420929,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.803823709487915,0.2726068496704101,0.2466914653778076,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931908845901488,0.5154712796211243,0.487892597913742,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.82981276512146,0.3016979098320007,0.21189546585083,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359881639480591,0.3087973594665527,0.2937984466552734,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737773597240448,0.2097323387861251,0.9518896341323853,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968341290950775,0.1217543184757232,0.1217543184757232,1.0,1.0,-2.6317555904388428,0.0857283696532249,2.546027183532715,-0.5076572299003601,0.9098905324935912,0.9098905324935912,0.0,112.3581314086914,108.0,36504.3671875,0.0,1545.01611328125,1.0,282.3969116210937,284.8006896972656,295.2693176269531,298.5878601074219,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341528296470642,1.0,0.0,0.0,3.6020748615264893,3.602098226547241,8.657625016894599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.2529296875,0.0,1468.9007568359375,1895.4371337890625,0.0,1134.9449462890625,0.8934956192970276,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109830021858215,0.2737721502780914,0.2476164400577545,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.517190158367157,0.4888637363910675,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8370968103408813,0.3034733235836029,0.2130349725484848,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429665565490723,0.3101011514663696,0.2949003279209137,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437338829040527,0.2105298042297363,0.9548208713531494,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.49600949883461,0.1236822009086608,0.1236822009086608,1.0,1.0,-2.6402597427368164,0.0925864800810813,2.547673225402832,-0.5026261806488037,0.9187113046646118,0.9187113046646118,0.0,109.67347717285156,96.0,36565.23828125,0.0,1544.6605224609375,1.0,282.4413146972656,284.8441162109375,295.29644775390625,298.6614685058594,293.1499938964844,293.1499938964844,282.1499938964844,34337.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330969333648682,1.0,0.0,0.0,3.63390040397644,3.633924007415772,8.811287557364267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.98828125,0.0,1502.9434814453125,1895.4371337890625,0.0,1128.11376953125,0.9005278944969177,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211913108825684,0.2746560871601105,0.2486889064311981,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207973718643188,0.4736313223838806,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486812114715576,0.305824339389801,0.2148302048444748,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539574146270752,0.3115859925746918,0.2964959740638733,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530972361564636,0.2113470733165741,0.9589073657989502,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.47174072265625,297.2703552246094,285.99029541015625,1.0,0.4915386140346527,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632251739501953,0.1051195785403251,2.527132272720337,-0.487977921962738,0.9311352372169496,0.9311352372169496,0.0,105.0714874267578,84.0,37802.33203125,0.0,1512.8675537109375,1.0,282.1576843261719,284.6103210449219,295.3931579589844,298.9099426269531,293.1499938964844,293.1499938964844,281.8500061035156,34482.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536341905593872,1.0,0.0,0.0,3.6913692951202393,3.691393375396729,9.092184996006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.59619140625,0.0,1568.1982421875,1895.4371337890625,0.0,1265.8331298828125,0.9134894013404846,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211913108825684,0.2746560871601105,0.2486889064311981,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207973718643188,0.4736313223838806,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486812114715576,0.305824339389801,0.2148302048444748,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539574146270752,0.3115859925746918,0.2964959740638733,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530972361564636,0.2113470733165741,0.9589073657989502,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.47174072265625,297.2703552246094,285.99029541015625,1.0,0.4915386140346527,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632251739501953,0.1051195785403251,2.527132272720337,-0.487977921962738,0.9311352372169496,0.9311352372169496,0.0,105.0714874267578,84.0,37802.33203125,0.0,1512.8675537109375,1.0,282.1576843261719,284.6103210449219,295.3931579589844,298.9099426269531,293.1499938964844,293.1499938964844,281.8500061035156,34482.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536341905593872,1.0,0.0,0.0,3.6913692951202393,3.691393375396729,9.092184996006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.59619140625,0.0,1568.1982421875,1895.4371337890625,0.0,1265.8331298828125,0.9134894013404846,1.0,0.0,3.0,1.0,0.0
