time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.832074761390686,0.2741094827651977,0.2482796311378479,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254291892051697,0.4532549679279327,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620202541351318,0.3069745302200317,0.2156609147787094,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866712212562561,0.3118441998958587,0.2967957258224487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638983130455017,0.211238220334053,0.9584199786186218,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4799499511719,297.2785339355469,285.7521667480469,1.0,0.4840748310089111,0.1313937455415725,0.1313937455415725,1.0,1.0,-2.608060836791992,0.1166946738958358,2.491366147994995,-0.4708650112152099,0.9400327801704408,0.9400327801704408,0.0,99.20269775390624,72.0,38992.65625,0.0,1453.853515625,1.0,281.8576965332031,284.3556823730469,295.3874206542969,299.0014953613281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715450286865234,1.0,0.0,0.0,3.7391295433044434,3.739154100418091,9.328982741863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.9853515625,0.0,1624.938232421875,1895.4371337890625,0.0,1393.8380126953125,0.924382507801056,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.832074761390686,0.2741094827651977,0.2482796311378479,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254291892051697,0.4532549679279327,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620202541351318,0.3069745302200317,0.2156609147787094,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866712212562561,0.3118441998958587,0.2967957258224487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638983130455017,0.211238220334053,0.9584199786186218,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4799499511719,297.2785339355469,285.7521667480469,1.0,0.4840748310089111,0.1313937455415725,0.1313937455415725,1.0,1.0,-2.608060836791992,0.1166946738958358,2.491366147994995,-0.4708650112152099,0.9400327801704408,0.9400327801704408,0.0,99.20269775390624,72.0,38992.65625,0.0,1453.853515625,1.0,281.8576965332031,284.3556823730469,295.3874206542969,299.0014953613281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715450286865234,1.0,0.0,0.0,3.7391295433044434,3.739154100418091,9.328982741863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.9853515625,0.0,1624.938232421875,1895.4371337890625,0.0,1393.8380126953125,0.924382507801056,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845528781414032,0.2728147506713867,0.2470456063747406,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313250422477722,0.4285772740840912,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787468075752258,0.3074693381786346,0.2159346491098404,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827275633811951,0.3113569617271423,0.2962645292282104,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774137854576111,0.2105299085378646,0.95476233959198,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4899597167969,297.2901611328125,285.50250244140625,1.0,0.4741941392421722,0.1350839734077453,0.1350839734077453,1.0,1.0,-2.5722312927246094,0.1265344470739364,2.445696830749512,-0.4529400169849396,0.9455105066299438,0.9455105066299438,0.0,92.17813873291016,75.0,39984.11328125,0.0,1375.671142578125,1.0,281.557373046875,284.09393310546875,295.3608093261719,299.03973388671875,293.1499938964844,293.1499938964844,281.25,35033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833447813987732,1.0,0.0,0.0,3.7758986949920654,3.775923728942871,9.513360055279918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.099609375,0.0,1670.322021484375,1895.4371337890625,0.0,1481.874267578125,0.9328409433364868,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845528781414032,0.2728147506713867,0.2470456063747406,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313250422477722,0.4285772740840912,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787468075752258,0.3074693381786346,0.2159346491098404,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827275633811951,0.3113569617271423,0.2962645292282104,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774137854576111,0.2105299085378646,0.95476233959198,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4899597167969,297.2901611328125,285.50250244140625,1.0,0.4741941392421722,0.1350839734077453,0.1350839734077453,1.0,1.0,-2.5722312927246094,0.1265344470739364,2.445696830749512,-0.4529400169849396,0.9455105066299438,0.9455105066299438,0.0,92.17813873291016,75.0,39984.11328125,0.0,1375.671142578125,1.0,281.557373046875,284.09393310546875,295.3608093261719,299.03973388671875,293.1499938964844,293.1499938964844,281.25,35033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833447813987732,1.0,0.0,0.0,3.7758986949920654,3.775923728942871,9.513360055279918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.099609375,0.0,1670.322021484375,1895.4371337890625,0.0,1481.874267578125,0.9328409433364868,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533567190170288,0.2711531221866607,0.2455013394355774,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377032160758972,0.4138704538345337,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893789052963257,0.3076337575912475,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924137949943542,0.3104496002197265,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853370308876038,0.2094922512769699,0.94981050491333,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.3034362792969,285.2601318359375,1.0,0.4679967164993286,0.1387742012739181,0.1387742012739181,1.0,1.0,-2.545734405517578,0.1367552578449249,2.408979177474976,-0.4370423853397369,0.9477505683898926,0.9477505683898926,0.0,87.9719009399414,78.0,40980.890625,0.0,1323.427978515625,1.0,281.25714111328125,283.8383178710937,295.3435974121094,299.0773620605469,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917374730110168,1.0,0.0,0.0,3.801336050033569,3.801361322402954,9.64197056418925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.185546875,0.0,1702.9798583984375,1895.4371337890625,0.0,1546.1668701171875,0.9387601613998412,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533567190170288,0.2711531221866607,0.2455013394355774,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5377032160758972,0.4138704538345337,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893789052963257,0.3076337575912475,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924137949943542,0.3104496002197265,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853370308876038,0.2094922512769699,0.94981050491333,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003967285156,297.3034362792969,285.2601318359375,1.0,0.4679967164993286,0.1387742012739181,0.1387742012739181,1.0,1.0,-2.545734405517578,0.1367552578449249,2.408979177474976,-0.4370423853397369,0.9477505683898926,0.9477505683898926,0.0,87.9719009399414,78.0,40980.890625,0.0,1323.427978515625,1.0,281.25714111328125,283.8383178710937,295.3435974121094,299.0773620605469,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917374730110168,1.0,0.0,0.0,3.801336050033569,3.801361322402954,9.64197056418925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.185546875,0.0,1702.9798583984375,1895.4371337890625,0.0,1546.1668701171875,0.9387601613998412,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553050756454468,0.2702687084674835,0.2447141706943512,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404800772666931,0.4096618294715881,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925342559814453,0.3076618313789367,0.2160216271877288,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950322866439819,0.3099104166030884,0.2948657870292663,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873366475105286,0.2089008837938308,0.947157382965088,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028381347656,297.3070678710937,285.0871887207031,1.0,0.4658490121364593,0.1406193226575851,0.1406193226575851,1.0,1.0,-2.53596830368042,0.142014667391777,2.393953561782837,-0.4296606779098511,0.9471747875213624,0.9471747875213624,0.0,86.71985626220703,78.0,41968.5078125,0.0,1305.7041015625,1.0,280.99725341796875,283.6496276855469,295.36767578125,299.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,35494.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982682943344116,1.0,0.0,0.0,3.810104608535767,3.8101301193237305,9.686503972261562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.427734375,0.0,1714.7454833984375,1895.4371337890625,0.0,1597.1136474609375,0.940806210041046,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559425473213196,0.2693147361278534,0.2438357323408126,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428526997566223,0.4072603583335876,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942737579345703,0.3076187074184418,0.2159764766693115,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962173461914062,0.3092852830886841,0.294268399477005,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7880675196647644,0.2082363367080688,0.9441571831703186,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075866699219,285.0274658203125,1.0,0.4642060101032257,0.1424527168273925,0.1424527168273925,1.0,1.0,-2.5276482105255127,0.1472479403018951,2.3804001808166504,-0.4226193428039551,0.9469606280326844,0.9469606280326844,0.0,85.91926574707031,81.0,41986.51953125,0.0,1291.8453369140625,1.0,280.9569091796875,283.5907287597656,295.3380126953125,299.12957763671875,293.1499938964844,293.1499938964844,280.6499938964844,35632.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994709968566895,1.0,0.0,0.0,3.815808773040772,3.815834283828736,9.715529358800268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.29541015625,0.0,1722.710693359375,1895.4371337890625,0.0,1606.5806884765625,0.9422064423561096,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546492457389832,0.2673641741275787,0.2421071529388427,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465058088302612,0.4062528014183044,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949160575866699,0.3074774742126465,0.2158929109573364,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.89568030834198,0.3079315423965454,0.2930287420749664,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869373559951782,0.2068000733852386,0.937886118888855,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621661007404327,0.1461194902658462,0.1461194902658462,1.0,1.0,-2.5152320861816406,0.1576985120773315,2.357533693313598,-0.4094887673854828,0.9432050585746764,0.9432050585746764,0.0,85.2895736694336,84.0,42977.03125,0.0,1273.7269287109375,1.0,280.65692138671875,283.3497314453125,295.33544921875,299.18658447265625,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072257399559021,1.0,0.0,0.0,3.819495677947998,3.819521188735962,9.734312698128631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.458984375,0.0,1729.4498291015625,1895.4371337890625,0.0,1668.2374267578125,0.9432210922241212,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546492457389832,0.2673641741275787,0.2421071529388427,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465058088302612,0.4062528014183044,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949160575866699,0.3074774742126465,0.2158929109573364,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.89568030834198,0.3079315423965454,0.2930287420749664,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869373559951782,0.2068000733852386,0.937886118888855,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621661007404327,0.1461194902658462,0.1461194902658462,1.0,1.0,-2.5152320861816406,0.1576985120773315,2.357533693313598,-0.4094887673854828,0.9432050585746764,0.9432050585746764,0.0,85.2895736694336,84.0,42977.03125,0.0,1273.7269287109375,1.0,280.65692138671875,283.3497314453125,295.33544921875,299.18658447265625,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072257399559021,1.0,0.0,0.0,3.819495677947998,3.819521188735962,9.734312698128631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.458984375,0.0,1729.4498291015625,1895.4371337890625,0.0,1668.2374267578125,0.9432210922241212,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850511908531189,0.2653137445449829,0.2403202652931213,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486924052238464,0.409338891506195,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924089670181274,0.3072379529476166,0.2157630920410156,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.89192795753479,0.3064176440238952,0.2916673123836517,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829431891441345,0.2052092999219894,0.931063950061798,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5824279785156,1.0,0.4613837301731109,0.1497862637042999,0.1497862637042999,1.0,1.0,-2.5068018436431885,0.1678826808929443,2.338919162750244,-0.3975052833557129,0.9365590810775756,0.9365590810775756,0.0,85.68456268310547,87.0,43939.83984375,0.0,1265.01416015625,1.0,280.35693359375,283.1147155761719,295.3324584960937,299.2426147460937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148995399475098,1.0,0.0,0.0,3.812345981597901,3.8123717308044434,9.697904488348286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.2548828125,0.0,1723.097412109375,1895.4371337890625,0.0,1730.2625732421875,0.9417993426322936,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.850511908531189,0.2653137445449829,0.2403202652931213,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486924052238464,0.409338891506195,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924089670181274,0.3072379529476166,0.2157630920410156,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.89192795753479,0.3064176440238952,0.2916673123836517,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829431891441345,0.2052092999219894,0.931063950061798,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879333496094,284.5824279785156,1.0,0.4613837301731109,0.1497862637042999,0.1497862637042999,1.0,1.0,-2.5068018436431885,0.1678826808929443,2.338919162750244,-0.3975052833557129,0.9365590810775756,0.9365590810775756,0.0,85.68456268310547,87.0,43939.83984375,0.0,1265.01416015625,1.0,280.35693359375,283.1147155761719,295.3324584960937,299.2426147460937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148995399475098,1.0,0.0,0.0,3.812345981597901,3.8123717308044434,9.697904488348286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.2548828125,0.0,1723.097412109375,1895.4371337890625,0.0,1730.2625732421875,0.9417993426322936,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548530340194702,0.2673066556453705,0.2413272261619568,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550092458724976,0.4046477377414703,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989378213882446,0.3111876845359802,0.2178644090890884,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972208499908447,0.3091403841972351,0.2933343946933746,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884281873703003,0.2081045657396316,0.9393532276153564,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116149902344,284.3920593261719,1.0,0.4623411297798157,0.1532896757125854,0.1532896757125854,1.0,1.0,-2.51684308052063,0.1790940165519714,2.3377490043640137,-0.3888146877288818,0.9274927973747252,0.9274927973747252,0.0,84.98373413085938,90.0,45152.60546875,0.0,1274.2921142578125,1.0,280.0570373535156,282.9024353027344,295.3310241699219,299.3079833984375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227298617362976,1.0,0.0,0.0,3.7943642139434814,3.794389724731445,9.606635558156995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.47021484375,0.0,1703.7247314453125,1895.4371337890625,0.0,1794.540283203125,0.9379468560218812,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548530340194702,0.2673066556453705,0.2413272261619568,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550092458724976,0.4046477377414703,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989378213882446,0.3111876845359802,0.2178644090890884,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972208499908447,0.3091403841972351,0.2933343946933746,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884281873703003,0.2081045657396316,0.9393532276153564,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116149902344,284.3920593261719,1.0,0.4623411297798157,0.1532896757125854,0.1532896757125854,1.0,1.0,-2.51684308052063,0.1790940165519714,2.3377490043640137,-0.3888146877288818,0.9274927973747252,0.9274927973747252,0.0,84.98373413085938,90.0,45152.60546875,0.0,1274.2921142578125,1.0,280.0570373535156,282.9024353027344,295.3310241699219,299.3079833984375,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227298617362976,1.0,0.0,0.0,3.7943642139434814,3.794389724731445,9.606635558156995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.47021484375,0.0,1703.7247314453125,1895.4371337890625,0.0,1794.540283203125,0.9379468560218812,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547054529190063,0.2672465443611145,0.2416368573904037,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601386427879333,0.4053817689418793,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007813334465028,0.3132456243038177,0.2195646166801452,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978801965713501,0.3099729716777801,0.2944953441619873,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899393439292908,0.2092752456665039,0.9463257789611816,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645702540874481,0.1567931026220321,0.1567931026220321,1.0,1.0,-2.529914379119873,0.1899574846029281,2.339956998825073,-0.3808940947055816,0.9161731004714966,0.9161731004714966,0.0,85.57466888427734,93.0,46351.3046875,0.0,1292.952392578125,1.0,279.7572021484375,282.7001953125,295.3318176269531,299.3839416503906,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315945029258728,1.0,0.0,0.0,3.765730619430542,3.765755891799927,9.46219302022655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.212890625,0.0,1671.9190673828125,1895.4371337890625,0.0,1868.4482421875,0.9317075610160828,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547054529190063,0.2672465443611145,0.2416368573904037,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601386427879333,0.4053817689418793,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007813334465028,0.3132456243038177,0.2195646166801452,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978801965713501,0.3099729716777801,0.2944953441619873,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899393439292908,0.2092752456665039,0.9463257789611816,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128295898437,1.0,0.4645702540874481,0.1567931026220321,0.1567931026220321,1.0,1.0,-2.529914379119873,0.1899574846029281,2.339956998825073,-0.3808940947055816,0.9161731004714966,0.9161731004714966,0.0,85.57466888427734,93.0,46351.3046875,0.0,1292.952392578125,1.0,279.7572021484375,282.7001953125,295.3318176269531,299.3839416503906,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315945029258728,1.0,0.0,0.0,3.765730619430542,3.765755891799927,9.46219302022655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.212890625,0.0,1671.9190673828125,1895.4371337890625,0.0,1868.4482421875,0.9317075610160828,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526252508163452,0.2668751180171966,0.2414345741271972,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619615912437439,0.4080920815467834,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995296955108643,0.3139252066612243,0.2201400846242904,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960119485855103,0.3100064992904663,0.2946727573871612,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885684967041016,0.2094543278217315,0.9478407502174376,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659184217453003,0.1585448086261749,0.1585448086261749,1.0,1.0,-2.5356533527374268,0.1949722021818161,2.3406810760498047,-0.3771839439868927,0.9090691208839417,0.9090691208839417,0.0,86.35391235351562,93.0,47373.21484375,0.0,1303.4453125,1.0,279.4984436035156,282.5367736816406,295.35626220703125,299.5223693847656,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385591268539429,1.0,0.0,0.0,3.747344970703125,3.74737000465393,9.37002198497794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.5615234375,0.0,1651.5653076171875,1895.4371337890625,0.0,1927.317138671875,0.9276573061943054,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8495215773582458,0.2663297355175018,0.2410180270671844,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.9990000128746032,0.5632201433181763,0.4120148122310638,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8971463441848755,0.3144216537475586,0.2205469608306884,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8930103182792664,0.3098400831222534,0.2946129441261291,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.7860934734344482,0.2094143331050872,0.9482141137123108,284.0353698730469,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121643066406,284.0350341796875,1.0,0.4673499464988708,0.1602047383785247,0.1602047383785247,1.0,1.0,-2.540732383728028,0.1994695365428924,2.3412628173828125,-0.3738441169261932,0.9024905562400818,0.9024905562400818,0.0,87.38217163085938,96.0,47435.65625,0.0,1314.2342529296875,1.0,279.4574584960937,282.5016174316406,295.3270568847656,299.4493713378906,293.1499938964844,293.1499938964844,279.1499938964844,37110.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403273582458496,1.0,0.0,0.0,3.725449562072754,3.725474357604981,9.260845672542928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.91552734375,0.0,1627.2191162109375,1895.4371337890625,0.0,1942.3704833984373,0.922887682914734,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421431183815002,0.2650343775749206,0.2400072067975998,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643728375434875,0.421660453081131,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909385800361633,0.315173476934433,0.2211924046278,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855360150337219,0.3092169165611267,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795923948287964,0.2089464217424392,0.9471112489700316,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773558139801,0.1635245978832245,0.1635245978832245,1.0,1.0,-2.55007004737854,0.2076163291931152,2.342453718185425,-0.3678435683250427,0.8865219354629517,0.8865219354629517,0.0,89.84120178222656,99.0,48411.484375,0.0,1336.646728515625,1.0,279.1578369140625,282.3092346191406,295.3185729980469,299.5037841796875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748217761516571,1.0,0.0,0.0,3.672231435775757,3.672255754470825,8.998152338790533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.96435546875,0.0,1569.014404296875,1895.4371337890625,0.0,2010.05224609375,0.9112223386764526,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421431183815002,0.2650343775749206,0.2400072067975998,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643728375434875,0.421660453081131,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909385800361633,0.315173476934433,0.2211924046278,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855360150337219,0.3092169165611267,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795923948287964,0.2089464217424392,0.9471112489700316,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773558139801,0.1635245978832245,0.1635245978832245,1.0,1.0,-2.55007004737854,0.2076163291931152,2.342453718185425,-0.3678435683250427,0.8865219354629517,0.8865219354629517,0.0,89.84120178222656,99.0,48411.484375,0.0,1336.646728515625,1.0,279.1578369140625,282.3092346191406,295.3185729980469,299.5037841796875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748217761516571,1.0,0.0,0.0,3.672231435775757,3.672255754470825,8.998152338790533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.96435546875,0.0,1569.014404296875,1895.4371337890625,0.0,2010.05224609375,0.9112223386764526,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360974192619324,0.2649784088134765,0.2396291196346283,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657669305801392,0.4307513236999511,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859178423881531,0.3170527517795563,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791384696960449,0.3095189929008484,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738178968429565,0.2089737802743911,0.9465728402137756,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306071281433,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561199426651001,0.2149889022111892,2.346210479736328,-0.3630986511707306,0.8766316175460815,0.8766316175460815,0.0,92.2795639038086,102.0,47162.53125,0.0,1361.4281005859375,1.0,279.442138671875,282.5508728027344,295.23516845703125,299.2673645019531,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732837975025177,1.0,0.0,0.0,3.6192739009857178,3.619297742843628,8.74049760568596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.48779296875,0.0,1509.562255859375,1895.4371337890625,0.0,1878.908447265625,0.8994036912918091,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360974192619324,0.2649784088134765,0.2396291196346283,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657669305801392,0.4307513236999511,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859178423881531,0.3170527517795563,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791384696960449,0.3095189929008484,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738178968429565,0.2089737802743911,0.9465728402137756,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306071281433,0.1668444573879242,0.1668444573879242,1.0,1.0,-2.561199426651001,0.2149889022111892,2.346210479736328,-0.3630986511707306,0.8766316175460815,0.8766316175460815,0.0,92.2795639038086,102.0,47162.53125,0.0,1361.4281005859375,1.0,279.442138671875,282.5508728027344,295.23516845703125,299.2673645019531,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732837975025177,1.0,0.0,0.0,3.6192739009857178,3.619297742843628,8.74049760568596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.48779296875,0.0,1509.562255859375,1895.4371337890625,0.0,1878.908447265625,0.8994036912918091,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330915570259094,0.2661066055297851,0.2404866218566894,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685498714447021,0.4373095035552978,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840699791908264,0.32012939453125,0.2242745161056518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758244514465332,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707697153091431,0.2098180800676345,0.949806809425354,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701908558607101,0.1701908558607101,1.0,1.0,-2.577814817428589,0.222781628370285,2.355033159255981,-0.3591581881046295,0.8702187538146973,0.8702187538146973,0.0,94.35462188720705,105.0,45986.9375,0.0,1391.9400634765625,1.0,279.7413024902344,282.8099060058594,295.23016357421875,299.1695251464844,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189690470695496,1.0,0.0,0.0,3.574800491333008,3.57482385635376,8.527012482772989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6171875,0.0,1459.620849609375,1895.4371337890625,0.0,1763.5474853515625,0.8893507719039917,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330915570259094,0.2661066055297851,0.2404866218566894,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685498714447021,0.4373095035552978,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840699791908264,0.32012939453125,0.2242745161056518,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758244514465332,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707697153091431,0.2098180800676345,0.949806809425354,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.28533935546875,284.3302917480469,1.0,0.477348655462265,0.1701908558607101,0.1701908558607101,1.0,1.0,-2.577814817428589,0.222781628370285,2.355033159255981,-0.3591581881046295,0.8702187538146973,0.8702187538146973,0.0,94.35462188720705,105.0,45986.9375,0.0,1391.9400634765625,1.0,279.7413024902344,282.8099060058594,295.23016357421875,299.1695251464844,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189690470695496,1.0,0.0,0.0,3.574800491333008,3.57482385635376,8.527012482772989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6171875,0.0,1459.620849609375,1895.4371337890625,0.0,1763.5474853515625,0.8893507719039917,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313421010971069,0.2677723169326782,0.2419252693653106,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723873376846313,0.4429068267345428,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836119771003723,0.3238470256328583,0.2268007099628448,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739014267921448,0.3129764795303345,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690702676773071,0.2111911475658416,0.955665111541748,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735372394323349,0.1735372394323349,1.0,1.0,-2.5985536575317383,0.2314081937074661,2.367145538330078,-0.3552965521812439,0.8670487403869629,0.8670487403869629,0.0,96.36898040771484,108.0,44915.73046875,0.0,1427.988037109375,1.0,280.0409545898437,283.0658874511719,295.2382507324219,299.1083679199219,293.1499938964844,293.1499938964844,280.3500061035156,36849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086076736450195,1.0,0.0,0.0,3.541923999786377,3.54194712638855,8.370892601305968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.65380859375,0.0,1422.388427734375,1895.4371337890625,0.0,1679.3343505859375,0.8818150758743286,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313421010971069,0.2677723169326782,0.2419252693653106,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723873376846313,0.4429068267345428,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836119771003723,0.3238470256328583,0.2268007099628448,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739014267921448,0.3129764795303345,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690702676773071,0.2111911475658416,0.955665111541748,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564453601837,0.1735372394323349,0.1735372394323349,1.0,1.0,-2.5985536575317383,0.2314081937074661,2.367145538330078,-0.3552965521812439,0.8670487403869629,0.8670487403869629,0.0,96.36898040771484,108.0,44915.73046875,0.0,1427.988037109375,1.0,280.0409545898437,283.0658874511719,295.2382507324219,299.1083679199219,293.1499938964844,293.1499938964844,280.3500061035156,36849.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086076736450195,1.0,0.0,0.0,3.541923999786377,3.54194712638855,8.370892601305968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.65380859375,0.0,1422.388427734375,1895.4371337890625,0.0,1679.3343505859375,0.8818150758743286,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305875062942505,0.2687075436115265,0.2427362650632858,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745493173599243,0.44569131731987,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835248947143555,0.325841337442398,0.2281607240438461,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730965256690979,0.3141273260116577,0.298295259475708,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684046626091003,0.2120025157928466,0.9591930508613586,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838269352912903,0.1752104312181472,0.1752104312181472,1.0,1.0,-2.610011339187622,0.2359778583049774,2.3740334510803223,-0.3533487021923065,0.8671518564224243,0.8671518564224243,0.0,97.41849517822266,108.0,43963.890625,0.0,1447.848388671875,1.0,280.2955627441406,283.2494201660156,295.2144775390625,298.9805908203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701781690120697,1.0,0.0,0.0,3.53019642829895,3.530219316482544,8.315550985571463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.86572265625,0.0,1408.7139892578125,1895.4371337890625,0.0,1624.842041015625,0.8791104555130005,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8300719857215881,0.2697466313838959,0.2436763644218444,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9990000128746032,0.5768823623657227,0.4483121037483215,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8836930394172668,0.3279540538787842,0.2296303361654281,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8725396990776062,0.3153892755508423,0.2994821667671203,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.76798015832901,0.2129103690385818,0.963242769241333,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.81268310546875,1.0,0.4862087070941925,0.1768155246973037,0.1768155246973037,1.0,1.0,-2.6223466396331787,0.2406387329101562,2.3817079067230225,-0.3515095114707947,0.8670377731323242,0.8670377731323242,0.0,98.46454620361328,111.0,43936.328125,0.0,1469.0343017578125,1.0,280.3406677246094,283.3161315917969,295.2408447265625,299.0509948730469,293.1499938964844,293.1499938964844,280.6499938964844,36489.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001646161079407,1.0,0.0,0.0,3.5225212574005127,3.5225441455841064,8.279432108793117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.35791015625,0.0,1399.4488525390625,1895.4371337890625,0.0,1612.05224609375,0.8772354125976562,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992213249207,0.271935224533081,0.2456375658512115,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817694067955017,0.4538054764270782,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839874863624573,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.871414303779602,0.318063735961914,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767177164554596,0.214868813753128,0.972001314163208,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800256967544555,0.1800256967544555,1.0,1.0,-2.648496150970459,0.2503726780414581,2.3981235027313232,-0.3477441072463989,0.8700960278511047,0.8700960278511047,0.0,100.6861343383789,114.0,43035.84375,0.0,1514.5648193359375,1.0,280.6405639648437,283.5596618652344,295.2383728027344,298.99334716796875,293.1499938964844,293.1499938964844,280.95001220703125,36111.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925738453865051,1.0,0.0,0.0,3.5173439979553223,3.517366647720337,8.255112220467709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.05517578125,0.0,1391.33056640625,1895.4371337890625,0.0,1552.6470947265625,0.8758005499839783,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992213249207,0.271935224533081,0.2456375658512115,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817694067955017,0.4538054764270782,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839874863624573,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.871414303779602,0.318063735961914,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767177164554596,0.214868813753128,0.972001314163208,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800256967544555,0.1800256967544555,1.0,1.0,-2.648496150970459,0.2503726780414581,2.3981235027313232,-0.3477441072463989,0.8700960278511047,0.8700960278511047,0.0,100.6861343383789,114.0,43035.84375,0.0,1514.5648193359375,1.0,280.6405639648437,283.5596618652344,295.2383728027344,298.99334716796875,293.1499938964844,293.1499938964844,280.95001220703125,36111.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925738453865051,1.0,0.0,0.0,3.5173439979553223,3.517366647720337,8.255112220467709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.05517578125,0.0,1391.33056640625,1895.4371337890625,0.0,1552.6470947265625,0.8758005499839783,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280307054519653,0.2742806673049927,0.2477485388517379,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5868729948997498,0.459431380033493,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843817710876465,0.3369365036487579,0.2358630746603012,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704130053520203,0.3209266364574432,0.304692268371582,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665302157402039,0.2169931232929229,0.9815694689750672,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832198351621627,0.1832198351621627,1.0,1.0,-2.6763689517974854,0.2606256902217865,2.415743112564087,-0.3438441157341003,0.876105546951294,0.876105546951294,0.0,103.02571105957033,114.0,42201.1796875,0.0,1563.8717041015625,1.0,280.9404296875,283.7959899902344,295.2333374023437,298.9365539550781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854403614997864,1.0,0.0,0.0,3.52623987197876,3.5262625217437744,8.29692169190821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.1337890625,0.0,1397.8841552734375,1895.4371337890625,0.0,1497.8001708984375,0.8774994015693665,1.0,0.0,3.0,1.0,0.0
