time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280261754989624,0.2742918133735657,0.2477595657110214,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868979692459106,0.459459900856018,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843840956687927,0.3369591832160949,0.2358795404434204,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704083561897278,0.3209407031536102,0.3047063648700714,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665274143218994,0.2170036435127258,0.9816195964813232,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898692607879,0.1832358837127685,0.1832358837127685,1.0,1.0,-2.676513433456421,0.260678619146347,2.415834903717041,-0.3438239991664886,0.8761313557624817,0.8761313557624817,0.0,103.03775787353516,117.0,42202.65234375,0.0,1564.12939453125,1.0,280.9405822753906,283.7962646484375,295.2336730957031,298.9372863769531,293.1499938964844,293.1499938964844,281.25,35735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854568123817444,1.0,0.0,0.0,3.5263097286224365,3.526332378387451,8.297250246869226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.54931640625,0.0,1397.9483642578125,1895.4371337890625,0.0,1497.9254150390625,0.8775137662887573,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271342515945435,0.276792049407959,0.2500163614749908,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.592193603515625,0.4652568399906158,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848631978034973,0.3417800962924957,0.2392344325780868,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694974184036255,0.3239892125129699,0.3075897991657257,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659873962402344,0.2192782163619995,0.9919071793556212,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970868110657,0.1862301379442215,0.1862301379442215,1.0,1.0,-2.706048488616944,0.2711278200149536,2.43492078781128,-0.3400999307632446,0.8850613832473755,0.8850613832473755,0.0,105.50582885742188,120.0,41424.6640625,0.0,1617.3572998046875,1.0,281.2407531738281,284.02642822265625,295.22808837890625,298.88385009765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787083745002747,1.0,0.0,0.0,3.548701524734497,3.54872465133667,8.402959679187916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.81396484375,0.0,1418.8394775390625,1895.4371337890625,0.0,1446.9464111328125,0.8822379112243652,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271342515945435,0.276792049407959,0.2500163614749908,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.592193603515625,0.4652568399906158,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848631978034973,0.3417800962924957,0.2392344325780868,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694974184036255,0.3239892125129699,0.3075897991657257,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659873962402344,0.2192782163619995,0.9919071793556212,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970868110657,0.1862301379442215,0.1862301379442215,1.0,1.0,-2.706048488616944,0.2711278200149536,2.43492078781128,-0.3400999307632446,0.8850613832473755,0.8850613832473755,0.0,105.50582885742188,120.0,41424.6640625,0.0,1617.3572998046875,1.0,281.2407531738281,284.02642822265625,295.22808837890625,298.88385009765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787083745002747,1.0,0.0,0.0,3.548701524734497,3.54872465133667,8.402959679187916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.81396484375,0.0,1418.8394775390625,1895.4371337890625,0.0,1446.9464111328125,0.8822379112243652,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263365626335144,0.2794235348701477,0.2523941099643707,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976278781890869,0.4711428582668304,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854416608810425,0.346792072057724,0.2427245527505874,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686949610710144,0.3271937966346741,0.3106243312358856,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655546069145203,0.2216720134019851,1.0027540922164917,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080154538154602,0.1892244070768356,0.1892244070768356,1.0,1.0,-2.7368533611297607,0.282050758600235,2.4548027515411377,-0.3361865878105163,0.8968167304992676,0.8968167304992676,0.0,108.0711441040039,123.0,40689.921875,0.0,1673.9630126953125,1.0,281.541015625,284.2511901855469,295.22198486328125,298.832763671875,293.1499938964844,293.1499938964844,281.8500061035156,35052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722777485847473,1.0,0.0,0.0,3.583329200744629,3.5833523273468018,8.56774818203121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7451171875,0.0,1453.2896728515625,1895.4371337890625,0.0,1399.2218017578125,0.8897292613983154,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263365626335144,0.2794235348701477,0.2523941099643707,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976278781890869,0.4711428582668304,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854416608810425,0.346792072057724,0.2427245527505874,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686949610710144,0.3271937966346741,0.3106243312358856,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655546069145203,0.2216720134019851,1.0027540922164917,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080154538154602,0.1892244070768356,0.1892244070768356,1.0,1.0,-2.7368533611297607,0.282050758600235,2.4548027515411377,-0.3361865878105163,0.8968167304992676,0.8968167304992676,0.0,108.0711441040039,123.0,40689.921875,0.0,1673.9630126953125,1.0,281.541015625,284.2511901855469,295.22198486328125,298.832763671875,293.1499938964844,293.1499938964844,281.8500061035156,35052.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722777485847473,1.0,0.0,0.0,3.583329200744629,3.5833523273468018,8.56774818203121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7451171875,0.0,1453.2896728515625,1895.4371337890625,0.0,1399.2218017578125,0.8897292613983154,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259002566337585,0.2807677090167999,0.2535914182662964,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003739237785339,0.4741832315921783,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856920003890991,0.3493502140045166,0.2444929629564285,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682645559310913,0.3288334906101227,0.3121664822101593,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653154730796814,0.2228983640670776,1.0082790851593018,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8612976074219,1.0,0.5109874606132507,0.1907215416431427,0.1907215416431427,1.0,1.0,-2.7525634765625,0.2876695692539215,2.464893817901612,-0.3341394066810608,0.90424245595932,0.90424245595932,0.0,109.4012680053711,123.0,39907.6015625,0.0,1703.3807373046875,1.0,281.79705810546875,284.4236755371094,295.1918640136719,298.7104797363281,293.1499938964844,293.1499938964844,281.8500061035156,34894.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666263937950134,1.0,0.0,0.0,3.6045596599578857,3.6045830249786377,8.669572935104952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0166015625,0.0,1475.02734375,1895.4371337890625,0.0,1357.9908447265625,0.8943938612937927,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256566524505615,0.2821854054927826,0.2548872828483581,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031906008720398,0.4770590364933014,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861436247825623,0.3519840240478515,0.2463425546884536,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680177330970764,0.330532431602478,0.3137930035591125,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7652410268783569,0.224172830581665,1.0140974521636963,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140071511268616,0.1921142041683197,0.1921142041683197,1.0,1.0,-2.7687458992004395,0.2932476699352264,2.47549819946289,-0.3322425782680511,0.911293625831604,0.911293625831604,0.0,110.71444702148438,126.0,40039.04296875,0.0,1733.73486328125,1.0,281.8414306640625,284.47540283203125,295.2165222167969,298.78741455078125,293.1499938964844,293.1499938964844,281.54998779296875,34769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663027405738831,1.0,0.0,0.0,3.628584146499634,3.628607749938965,8.785524414633983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.28271484375,0.0,1500.3182373046875,1895.4371337890625,0.0,1355.6502685546875,0.8996486067771912,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232112526893616,0.2836031019687652,0.2566617727279663,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070035696029663,0.4849823415279388,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849617838859558,0.3559442162513733,0.2494585514068603,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656114339828491,0.332782506942749,0.3163632154464721,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633972764015198,0.2258900254964828,1.0234827995300293,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199822783470154,0.1948995292186737,0.1948995292186737,1.0,1.0,-2.7985191345214844,0.3041106164455414,2.494408369064331,-0.3280788958072662,0.9206571578979492,0.9206571578979492,0.0,113.83535766601562,129.0,41706.96875,0.0,1793.7802734375,1.0,281.55780029296875,284.2753295898437,295.30322265625,299.0472717285156,293.1499938964844,293.1499938964844,281.25,34849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875400543212891,1.0,0.0,0.0,3.672203540802002,3.672227621078491,8.998017051453644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.83447265625,0.0,1549.3521728515625,1895.4371337890625,0.0,1513.843017578125,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232112526893616,0.2836031019687652,0.2566617727279663,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070035696029663,0.4849823415279388,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849617838859558,0.3559442162513733,0.2494585514068603,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656114339828491,0.332782506942749,0.3163632154464721,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633972764015198,0.2258900254964828,1.0234827995300293,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199822783470154,0.1948995292186737,0.1948995292186737,1.0,1.0,-2.7985191345214844,0.3041106164455414,2.494408369064331,-0.3280788958072662,0.9206571578979492,0.9206571578979492,0.0,113.83535766601562,129.0,41706.96875,0.0,1793.7802734375,1.0,281.55780029296875,284.2753295898437,295.30322265625,299.0472717285156,293.1499938964844,293.1499938964844,281.25,34849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875400543212891,1.0,0.0,0.0,3.672203540802002,3.672227621078491,8.998017051453644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.83447265625,0.0,1549.3521728515625,1895.4371337890625,0.0,1513.843017578125,0.9094486236572266,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406191825867,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082872152328491,0.4961812794208526,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806563019752502,0.3586377799510956,0.2515967488288879,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607846260071,0.3337753713130951,0.3176691234111786,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587989568710327,0.2265623956918716,1.0281093120574951,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255457758903503,0.1976848542690277,0.1976848542690277,1.0,1.0,-2.822160720825196,0.3141031861305237,2.5080575942993164,-0.3234213590621948,0.9271670579910278,0.9271670579910278,0.0,117.64083862304688,132.0,43368.109375,0.0,1848.671875,1.0,281.25787353515625,284.0560302734375,295.29412841796875,299.16265869140625,293.1499938964844,293.1499938964844,280.95001220703125,35037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072204947471619,1.0,0.0,0.0,3.708650827407837,3.708675146102905,9.177516631098116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.30908203125,0.0,1592.090087890625,1895.4371337890625,0.0,1668.1951904296875,0.9177453517913818,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406191825867,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082872152328491,0.4961812794208526,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806563019752502,0.3586377799510956,0.2515967488288879,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602607846260071,0.3337753713130951,0.3176691234111786,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587989568710327,0.2265623956918716,1.0281093120574951,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255457758903503,0.1976848542690277,0.1976848542690277,1.0,1.0,-2.822160720825196,0.3141031861305237,2.5080575942993164,-0.3234213590621948,0.9271670579910278,0.9271670579910278,0.0,117.64083862304688,132.0,43368.109375,0.0,1848.671875,1.0,281.25787353515625,284.0560302734375,295.29412841796875,299.16265869140625,293.1499938964844,293.1499938964844,280.95001220703125,35037.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072204947471619,1.0,0.0,0.0,3.708650827407837,3.708675146102905,9.177516631098116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.30908203125,0.0,1592.090087890625,1895.4371337890625,0.0,1668.1951904296875,0.9177453517913818,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238044261932,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075665354728699,0.5087331533432007,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969767570496,0.3606510162353515,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537076115608215,0.3340193331241607,0.318183422088623,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529290914535522,0.2265187352895736,1.0292623043060305,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783748626709,0.2003303319215774,0.2003303319215774,1.0,1.0,-2.84080171585083,0.3230865597724914,2.5177152156829834,-0.3186728954315185,0.930983543395996,0.930983543395996,0.0,121.7014389038086,135.0,44913.9765625,0.0,1897.680419921875,1.0,280.9576416015625,283.833740234375,295.2653503417969,299.2315368652344,293.1499938964844,293.1499938964844,280.6499938964844,35267.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219446301460266,1.0,0.0,0.0,3.736549139022827,3.7365739345550537,9.316111686530348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.37158203125,0.0,1625.9993896484375,1895.4371337890625,0.0,1788.05126953125,0.9241591095924376,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830238044261932,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075665354728699,0.5087331533432007,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969767570496,0.3606510162353515,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537076115608215,0.3340193331241607,0.318183422088623,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529290914535522,0.2265187352895736,1.0292623043060305,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783748626709,0.2003303319215774,0.2003303319215774,1.0,1.0,-2.84080171585083,0.3230865597724914,2.5177152156829834,-0.3186728954315185,0.930983543395996,0.930983543395996,0.0,121.7014389038086,135.0,44913.9765625,0.0,1897.680419921875,1.0,280.9576416015625,283.833740234375,295.2653503417969,299.2315368652344,293.1499938964844,293.1499938964844,280.6499938964844,35267.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219446301460266,1.0,0.0,0.0,3.736549139022827,3.7365739345550537,9.316111686530348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.37158203125,0.0,1625.9993896484375,1895.4371337890625,0.0,1788.05126953125,0.9241591095924376,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820178568363189,0.2560573518276214,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052914261817932,0.5215640068054199,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572116851807,0.3622491359710693,0.2544697523117065,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023704528809,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466700077056885,0.2259941697120666,1.0280585289001465,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781679153442,0.202975794672966,0.202975794672966,1.0,1.0,-2.85551118850708,0.3314811885356903,2.5240299701690674,-0.3136471807956695,0.9321120977401732,0.9321120977401732,0.0,125.78109741210938,123.0,46363.90625,0.0,1941.029541015625,1.0,280.657470703125,283.61138916015625,295.243408203125,299.2971496582031,293.1499938964844,293.1499938964844,280.3500061035156,35516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338539361953735,1.0,0.0,0.0,3.755215406417847,3.755240201950073,9.40942243232712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.50244140625,0.0,1649.685546875,1895.4371337890625,0.0,1887.47119140625,0.9285142421722412,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820178568363189,0.2560573518276214,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052914261817932,0.5215640068054199,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572116851807,0.3622491359710693,0.2544697523117065,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023704528809,0.3337936103343963,0.3182084560394287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466700077056885,0.2259941697120666,1.0280585289001465,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781679153442,0.202975794672966,0.202975794672966,1.0,1.0,-2.85551118850708,0.3314811885356903,2.5240299701690674,-0.3136471807956695,0.9321120977401732,0.9321120977401732,0.0,125.78109741210938,123.0,46363.90625,0.0,1941.029541015625,1.0,280.657470703125,283.61138916015625,295.243408203125,299.2971496582031,293.1499938964844,293.1499938964844,280.3500061035156,35516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338539361953735,1.0,0.0,0.0,3.755215406417847,3.755240201950073,9.40942243232712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.50244140625,0.0,1649.685546875,1895.4371337890625,0.0,1887.47119140625,0.9285142421722412,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021838068962097,0.2814140915870666,0.2555919289588928,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.603884220123291,0.5229420065879822,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691026568412781,0.3629339635372162,0.2550067603588104,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460623025894165,0.3335499763488769,0.3180596530437469,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457173466682434,0.2255980819463729,1.0266306400299072,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.534954309463501,0.2042985260486602,0.2042985260486602,1.0,1.0,-2.8553779125213623,0.3343066275119781,2.521071195602417,-0.3106269836425781,0.9310525059700012,0.9310525059700012,0.0,126.16948699951172,123.0,47498.859375,0.0,1942.674072265625,1.0,280.3984375,283.4358215332031,295.26080322265625,299.4333801269531,293.1499938964844,293.1499938964844,280.3500061035156,35657.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417269349098206,1.0,0.0,0.0,3.7611067295074463,3.761131763458252,9.438970209885156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.02294921875,0.0,1657.6875,1895.4371337890625,0.0,1954.3155517578125,0.92989844083786,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023872375488281,0.2807038426399231,0.2549488246440887,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027354001998901,0.5212401747703552,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705045580863953,0.3635052144527435,0.2554005682468414,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466594219207764,0.3331885039806366,0.317725658416748,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459835410118103,0.2251013368368148,1.0244436264038086,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336775779724121,0.2056207954883575,0.2056207954883575,1.0,1.0,-2.850011110305786,0.3361531496047973,2.513857841491699,-0.3075486719608307,0.93035089969635,0.93035089969635,0.0,125.4961929321289,111.0,47560.50390625,0.0,1930.7305908203125,1.0,280.3573608398437,283.38116455078125,295.2265319824219,299.3582763671875,293.1499938964844,293.1499938964844,280.04998779296875,35782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442207336425781,1.0,0.0,0.0,3.764111042022705,3.764136075973511,9.454055316382436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.1416015625,0.0,1662.1922607421875,1895.4371337890625,0.0,1975.6649169921875,0.9306834936141968,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234256744385,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018131971359253,0.5107104182243347,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644721210002899,0.2560373842716217,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514502048492432,0.3322717249393463,0.316820740699768,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495802044868469,0.2239536792039871,1.0190305709838867,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017158508301,0.208265334367752,0.208265334367752,1.0,1.0,-2.8287909030914307,0.337833434343338,2.490957260131836,-0.301117330789566,0.9254931807518004,0.9254931807518004,0.0,121.8042221069336,114.0,48510.07421875,0.0,1878.9876708984373,1.0,280.0573425292969,283.14324951171875,295.208984375,299.4035339355469,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527648210525513,1.0,0.0,0.0,3.762291193008423,3.762316226959229,9.444916031497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.1923828125,0.0,1662.2906494140625,1895.4371337890625,0.0,2049.41845703125,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234256744385,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018131971359253,0.5107104182243347,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772611618041992,0.3644721210002899,0.2560373842716217,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514502048492432,0.3322717249393463,0.316820740699768,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495802044868469,0.2239536792039871,1.0190305709838867,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017158508301,0.208265334367752,0.208265334367752,1.0,1.0,-2.8287909030914307,0.337833434343338,2.490957260131836,-0.301117330789566,0.9254931807518004,0.9254931807518004,0.0,121.8042221069336,114.0,48510.07421875,0.0,1878.9876708984373,1.0,280.0573425292969,283.14324951171875,295.208984375,299.4035339355469,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527648210525513,1.0,0.0,0.0,3.762291193008423,3.762316226959229,9.444916031497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.1923828125,0.0,1662.2906494140625,1895.4371337890625,0.0,2049.41845703125,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019312739372253,0.5061876177787781,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652588427066803,0.2565746009349823,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529803156852722,0.3311532437801361,0.3157611489295959,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503350377082825,0.2226708233356475,1.0131855010986328,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254759192466736,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.8138186931610107,0.3406953811645508,2.47312331199646,-0.2952386736869812,0.917734444141388,0.917734444141388,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.7890625,1.0,279.75738525390625,282.91192626953125,295.1933288574219,299.4427490234375,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75975501537323,1.0,0.0,0.0,3.749010324478149,3.749035358428955,9.37835295644618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31005859375,0.0,1649.0701904296875,1895.4371337890625,0.0,2110.424560546875,0.9276829361915588,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019312739372253,0.5061876177787781,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652588427066803,0.2565746009349823,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529803156852722,0.3311532437801361,0.3157611489295959,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503350377082825,0.2226708233356475,1.0131855010986328,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254759192466736,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.8138186931610107,0.3406953811645508,2.47312331199646,-0.2952386736869812,0.917734444141388,0.917734444141388,0.0,120.00736236572266,117.0,49431.9296875,0.0,1846.7890625,1.0,279.75738525390625,282.91192626953125,295.1933288574219,299.4427490234375,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75975501537323,1.0,0.0,0.0,3.749010324478149,3.749035358428955,9.37835295644618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31005859375,0.0,1649.0701904296875,1895.4371337890625,0.0,2110.424560546875,0.9276829361915588,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756180465221405,0.2503500878810882,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601292073726654,0.5066548585891724,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404207229614,0.3659315109252929,0.2570652961730957,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517231345176697,0.3298983871936798,0.3146165907382965,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486809492111206,0.2212921380996704,1.0071476697921753,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241722464561462,0.2138054072856903,0.2138054072856903,1.0,1.0,-2.8044240474700928,0.3451626598834991,2.459261178970337,-0.2888554632663727,0.9073352813720704,0.9073352813720704,0.0,119.78115844726562,120.0,50355.19921875,0.0,1831.03271484375,1.0,279.45751953125,282.6919250488281,295.1825256347656,299.4878845214844,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662700414657593,1.0,0.0,0.0,3.723860740661621,3.723885536193848,9.252948416360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.78515625,0.0,1622.2637939453125,1895.4371337890625,0.0,2167.788818359375,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756180465221405,0.2503500878810882,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601292073726654,0.5066548585891724,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404207229614,0.3659315109252929,0.2570652961730957,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517231345176697,0.3298983871936798,0.3146165907382965,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486809492111206,0.2212921380996704,1.0071476697921753,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241722464561462,0.2138054072856903,0.2138054072856903,1.0,1.0,-2.8044240474700928,0.3451626598834991,2.459261178970337,-0.2888554632663727,0.9073352813720704,0.9073352813720704,0.0,119.78115844726562,120.0,50355.19921875,0.0,1831.03271484375,1.0,279.45751953125,282.6919250488281,295.1825256347656,299.4878845214844,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662700414657593,1.0,0.0,0.0,3.723860740661621,3.723885536193848,9.252948416360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.78515625,0.0,1622.2637939453125,1895.4371337890625,0.0,2167.788818359375,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014298677444458,0.2737587690353393,0.2487358599901199,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994908213615417,0.5103132128715515,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792104721069336,0.3665169775485992,0.2575159072875976,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486931920051575,0.3285434246063232,0.313403308391571,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454989552497864,0.2198389172554016,1.0009112358093262,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.523941695690155,0.2167009264230728,0.2167009264230728,1.0,1.0,-2.7984659671783447,0.3503443896770477,2.4481215476989746,-0.2825019359588623,0.8944371342658997,0.8944371342658997,0.0,120.55113983154295,123.0,51264.05859375,0.0,1825.4326171875,1.0,279.15777587890625,282.4834899902344,295.1735534667969,299.5350952148437,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726430892944336,1.0,0.0,0.0,3.686084747314453,3.6861093044281006,9.066171742233564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.548828125,0.0,1581.55517578125,1895.4371337890625,0.0,2224.345458984375,0.9140320420265198,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014298677444458,0.2737587690353393,0.2487358599901199,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994908213615417,0.5103132128715515,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792104721069336,0.3665169775485992,0.2575159072875976,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486931920051575,0.3285434246063232,0.313403308391571,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454989552497864,0.2198389172554016,1.0009112358093262,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.523941695690155,0.2167009264230728,0.2167009264230728,1.0,1.0,-2.7984659671783447,0.3503443896770477,2.4481215476989746,-0.2825019359588623,0.8944371342658997,0.8944371342658997,0.0,120.55113983154295,123.0,51264.05859375,0.0,1825.4326171875,1.0,279.15777587890625,282.4834899902344,295.1735534667969,299.5350952148437,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726430892944336,1.0,0.0,0.0,3.686084747314453,3.6861093044281006,9.066171742233564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.548828125,0.0,1581.55517578125,1895.4371337890625,0.0,2224.345458984375,0.9140320420265198,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994743585586548,0.2732926309108734,0.2480848729610443,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987458825111389,0.5126178860664368,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782613277435303,0.3672738373279571,0.2578579485416412,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470433950424194,0.3282296657562256,0.3129132688045501,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.743796169757843,0.219365194439888,0.9981729984283448,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241454243659973,0.2181486934423446,0.2181486934423446,1.0,1.0,-2.796980381011963,0.3532470762729645,2.4437334537506104,-0.2793767750263214,0.8909705877304077,0.8909705877304077,0.0,121.12248229980467,123.0,50085.390625,0.0,1825.8406982421875,1.0,279.40191650390625,282.6476135253906,295.0943603515625,299.2850952148437,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629336714744568,1.0,0.0,0.0,3.666290283203125,3.666314601898194,8.969061013885948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.1123046875,0.0,1559.0953369140625,1895.4371337890625,0.0,2138.353271484375,0.9096640348434448,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984944581985474,0.2733145356178283,0.2479426115751266,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985153913497925,0.5141591429710388,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782229423522949,0.368525743484497,0.2585999071598053,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461963534355164,0.3283550143241882,0.3128730654716491,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428153157234192,0.2192278206348419,0.9969820976257324,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246177911758423,0.2194998562335968,0.2194998562335968,1.0,1.0,-2.7980690002441406,0.3564806580543518,2.4415884017944336,-0.2764998972415924,0.8872911334037781,0.8872911334037781,0.0,121.58060455322266,111.0,49864.48046875,0.0,1829.6966552734373,1.0,279.4423828125,282.7044982910156,295.093017578125,299.2926025390625,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572178244590759,1.0,0.0,0.0,3.648404598236084,3.648428678512573,8.881764301804651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.033203125,0.0,1538.7677001953125,1895.4371337890625,0.0,2088.214599609375,0.9056144952774048,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047253489494324,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003393530845642,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853426933288,0.260612428188324,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.3293585479259491,0.3134736716747284,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478335499763489,0.2195745408535003,0.997077703475952,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712816238403,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.7888259887695312,0.3606188297271728,2.4282071590423584,-0.2701984643936157,0.8830767869949341,0.8830767869949341,0.0,118.3148956298828,114.0,48363.20703125,0.0,1799.8338623046875,1.0,279.7416381835937,282.9331359863281,295.0845947265625,299.1776428222656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430320978164673,1.0,0.0,0.0,3.6179332733154297,3.61795711517334,8.734024277146091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.20556640625,0.0,1503.69873046875,1895.4371337890625,0.0,1965.4788818359373,0.8986918330192566,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047253489494324,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003393530845642,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853426933288,0.260612428188324,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510929107666,0.3293585479259491,0.3134736716747284,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478335499763489,0.2195745408535003,0.997077703475952,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712816238403,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.7888259887695312,0.3606188297271728,2.4282071590423584,-0.2701984643936157,0.8830767869949341,0.8830767869949341,0.0,118.3148956298828,114.0,48363.20703125,0.0,1799.8338623046875,1.0,279.7416381835937,282.9331359863281,295.0845947265625,299.1776428222656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430320978164673,1.0,0.0,0.0,3.6179332733154297,3.61795711517334,8.734024277146091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.20556640625,0.0,1503.69873046875,1895.4371337890625,0.0,1965.4788818359373,0.8986918330192566,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052899956703186,0.4955803751945495,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.3756479918956756,0.263142317533493,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580533266067505,0.3310158252716064,0.3148150742053985,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523491978645325,0.2205054610967636,1.0002602338790894,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646783828735,0.2249044924974441,0.2249044924974441,1.0,1.0,-2.789112091064453,0.366750031709671,2.4223620891571045,-0.2644556164741516,0.8815473318099976,0.8815473318099976,0.0,116.22960662841795,117.0,46963.359375,0.0,1790.3309326171875,1.0,280.0413818359375,283.1582336425781,295.08544921875,299.0874938964844,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309808135032654,1.0,0.0,0.0,3.596657514572144,3.5966811180114746,8.631603805042687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3896484375,0.0,1478.6568603515625,1895.4371337890625,0.0,1863.29443359375,0.8937752842903137,1.0,0.0,3.0,1.0,0.0
