time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052899956703186,0.4955803751945495,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.3756479918956756,0.263142317533493,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580533266067505,0.3310158252716064,0.3148150742053985,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523491978645325,0.2205054610967636,1.0002602338790894,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198646783828735,0.2249044924974441,0.2249044924974441,1.0,1.0,-2.789112091064453,0.366750031709671,2.4223620891571045,-0.2644556164741516,0.8815473318099976,0.8815473318099976,0.0,116.22960662841795,117.0,46963.359375,0.0,1790.3309326171875,1.0,280.0413818359375,283.1582336425781,295.08544921875,299.0874938964844,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309808135032654,1.0,0.0,0.0,3.596657514572144,3.5966811180114746,8.631603805042687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3896484375,0.0,1478.6568603515625,1895.4371337890625,0.0,1863.29443359375,0.8937752842903137,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110386848449707,0.4915627837181091,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004968404769897,0.3798932135105133,0.2659977376461029,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863986968994,0.3330793678760528,0.3166278898715973,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556349635124207,0.2218339890241623,1.005592942237854,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419825553894,0.2275080978870391,0.2275080978870391,1.0,1.0,-2.797941207885742,0.3745031952857971,2.42343807220459,-0.2588425576686859,0.882857620716095,0.882857620716095,0.0,115.4850845336914,120.0,45722.87109375,0.0,1800.311279296875,1.0,280.3412475585937,283.3842468261719,295.08526611328125,299.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203733921051025,1.0,0.0,0.0,3.586451530456543,3.586474895477295,8.582685495639453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.45751953125,0.0,1465.445068359375,1895.4371337890625,0.0,1775.0947265625,0.8912897706031799,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110386848449707,0.4915627837181091,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004968404769897,0.3798932135105133,0.2659977376461029,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863986968994,0.3330793678760528,0.3166278898715973,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556349635124207,0.2218339890241623,1.005592942237854,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419825553894,0.2275080978870391,0.2275080978870391,1.0,1.0,-2.797941207885742,0.3745031952857971,2.42343807220459,-0.2588425576686859,0.882857620716095,0.882857620716095,0.0,115.4850845336914,120.0,45722.87109375,0.0,1800.311279296875,1.0,280.3412475585937,283.3842468261719,295.08526611328125,299.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203733921051025,1.0,0.0,0.0,3.586451530456543,3.586474895477295,8.582685495639453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.45751953125,0.0,1465.445068359375,1895.4371337890625,0.0,1775.0947265625,0.8912897706031799,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572052001953,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168199181556702,0.490186482667923,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049617052078248,0.3843967616558075,0.2690726220607757,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647163510322571,0.3354391455650329,0.3187656700611114,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580039501190186,0.2234476506710052,1.0124433040618896,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862596511841,0.2301117032766342,0.2301117032766342,1.0,1.0,-2.812739133834839,0.3836089670658111,2.42913031578064,-0.2531765699386596,0.8869943022727966,0.8869943022727966,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0072021484373,1.0,280.6412048339844,283.6098022460937,295.0838317871094,298.9374084472656,293.1499938964844,293.1499938964844,280.95001220703125,35931.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108368277549744,1.0,0.0,0.0,3.588133811950684,3.5881571769714355,8.590740208092029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.13623046875,0.0,1464.91943359375,1895.4371337890625,0.0,1697.302490234375,0.8914376497268677,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572052001953,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168199181556702,0.490186482667923,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049617052078248,0.3843967616558075,0.2690726220607757,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647163510322571,0.3354391455650329,0.3187656700611114,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580039501190186,0.2234476506710052,1.0124433040618896,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862596511841,0.2301117032766342,0.2301117032766342,1.0,1.0,-2.812739133834839,0.3836089670658111,2.42913031578064,-0.2531765699386596,0.8869943022727966,0.8869943022727966,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.0072021484373,1.0,280.6412048339844,283.6098022460937,295.0838317871094,298.9374084472656,293.1499938964844,293.1499938964844,280.95001220703125,35931.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108368277549744,1.0,0.0,0.0,3.588133811950684,3.5881571769714355,8.590740208092029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.13623046875,0.0,1464.91943359375,1895.4371337890625,0.0,1697.302490234375,0.8914376497268677,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168452978134155,0.2799572646617889,0.2531691491603851,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196210980415344,0.4903683662414551,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067219495773317,0.3867108225822449,0.2706440389156341,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656378388404846,0.3366957008838653,0.3199058771133423,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588366270065308,0.2243262976408004,1.0162184238433838,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577791213989,0.2314134985208511,0.2314134985208511,1.0,1.0,-2.8217885494232178,0.3885610103607178,2.4332275390625,-0.2503002882003784,0.8906388878822327,0.8906388878822327,0.0,116.04053497314452,123.0,43646.90625,0.0,1839.914306640625,1.0,280.8970947265625,283.78009033203125,295.0567626953125,298.8050231933594,293.1499938964844,293.1499938964844,280.95001220703125,35758.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039350867271423,1.0,0.0,0.0,3.593287467956543,3.593310832977295,8.615435262981919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.56591796875,0.0,1469.20849609375,1895.4371337890625,0.0,1641.945556640625,0.8924994468688965,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176148533821106,0.2810514569282532,0.2541492879390716,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224158406257629,0.490803450345993,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084529876708984,0.3891147673130035,0.2723132073879242,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665133118629456,0.3380394279956817,0.3211619853973388,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596444487571716,0.2252766042947769,1.020421266555786,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259612202644348,0.232569083571434,0.232569083571434,1.0,1.0,-2.832054376602173,0.3934895396232605,2.438564777374268,-0.2477170377969741,0.8939415812492371,0.8939415812492371,0.0,116.53218841552734,126.0,43652.234375,0.0,1858.3719482421875,1.0,280.9412536621094,283.83404541015625,295.0819091796875,298.8739318847656,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022013068199158,1.0,0.0,0.0,3.601813316345215,3.601836681365967,8.656367640469398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.5732421875,0.0,1477.3466796875,1895.4371337890625,0.0,1628.1685791015625,0.8942623734474182,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.818573534488678,0.2833430171012878,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278303861618042,0.4928777515888214,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983180046082,0.3940364718437195,0.2757088840007782,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676365613937378,0.3408433794975281,0.323772519826889,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607526183128357,0.2272774279117584,1.0292831659317017,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556030273437,1.0,0.5299151539802551,0.234880268573761,0.234880268573761,1.0,1.0,-2.854846477508545,0.4038945734500885,2.4509520530700684,-0.2424858063459396,0.9036667943000792,0.9036667943000792,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.2374267578125,1.0,281.241455078125,284.0560302734375,295.07965087890625,298.8163452148437,293.1499938964844,293.1499938964844,280.95001220703125,35304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943265199661255,1.0,0.0,0.0,3.626979351043701,3.627002954483032,8.777755056144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.2353515625,0.0,1502.5380859375,1895.4371337890625,0.0,1566.269775390625,0.8996704816818237,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.818573534488678,0.2833430171012878,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278303861618042,0.4928777515888214,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983180046082,0.3940364718437195,0.2757088840007782,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676365613937378,0.3408433794975281,0.323772519826889,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607526183128357,0.2272774279117584,1.0292831659317017,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556030273437,1.0,0.5299151539802551,0.234880268573761,0.234880268573761,1.0,1.0,-2.854846477508545,0.4038945734500885,2.4509520530700684,-0.2424858063459396,0.9036667943000792,0.9036667943000792,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.2374267578125,1.0,281.241455078125,284.0560302734375,295.07965087890625,298.8163452148437,293.1499938964844,293.1499938964844,280.95001220703125,35304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943265199661255,1.0,0.0,0.0,3.626979351043701,3.627002954483032,8.777755056144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.2353515625,0.0,1502.5380859375,1895.4371337890625,0.0,1566.269775390625,0.8996704816818237,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255158424377,0.2843201458454132,0.257524162530899,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311767101287842,0.4980708360671997,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276268959044,0.3975990414619446,0.2785558402538299,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332628250122,0.3425706624984741,0.3258272111415863,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598597407341003,0.2285266518592834,1.0364240407943726,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925786972046,0.2371914386749267,0.2371914386749267,1.0,1.0,-2.877189874649048,0.4143396317958832,2.462850332260132,-0.2370083183050155,0.908274471759796,0.908274471759796,0.0,120.13778686523438,132.0,44375.62890625,0.0,1948.0367431640625,1.0,280.9578857421875,283.8651733398437,295.1673583984375,299.07281494140625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130841016769409,1.0,0.0,0.0,3.6514179706573486,3.651442050933838,8.896442977857077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75732421875,0.0,1529.99267578125,1895.4371337890625,0.0,1715.50048828125,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255158424377,0.2843201458454132,0.257524162530899,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311767101287842,0.4980708360671997,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111276268959044,0.3975990414619446,0.2785558402538299,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664332628250122,0.3425706624984741,0.3258272111415863,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598597407341003,0.2285266518592834,1.0364240407943726,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925786972046,0.2371914386749267,0.2371914386749267,1.0,1.0,-2.877189874649048,0.4143396317958832,2.462850332260132,-0.2370083183050155,0.908274471759796,0.908274471759796,0.0,120.13778686523438,132.0,44375.62890625,0.0,1948.0367431640625,1.0,280.9578857421875,283.8651733398437,295.1673583984375,299.07281494140625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130841016769409,1.0,0.0,0.0,3.6514179706573486,3.651442050933838,8.896442977857077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75732421875,0.0,1529.99267578125,1895.4371337890625,0.0,1715.50048828125,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124463558197021,0.2839853763580322,0.2575487196445465,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317394971847534,0.5073394179344177,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071357846260072,0.3998330533504486,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861847460269928,0.3430541157722473,0.3266307711601257,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.755902886390686,0.2287710607051849,1.0389984846115112,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385723114013672,0.2392732352018356,0.2392732352018356,1.0,1.0,-2.894599437713623,0.4232786297798157,2.471320867538452,-0.2319274544715881,0.9101409912109376,0.9101409912109376,0.0,123.28884887695312,135.0,45938.33984375,0.0,1991.9892578125,1.0,280.6581420898437,283.6532592773437,295.1629333496094,299.1865539550781,293.1499938964844,293.1499938964844,280.3500061035156,35535.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306631803512573,1.0,0.0,0.0,3.669355630874634,3.669379711151123,8.984065402728447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.44921875,0.0,1551.3155517578125,1895.4371337890625,0.0,1860.62890625,0.9092746376991272,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124463558197021,0.2839853763580322,0.2575487196445465,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317394971847534,0.5073394179344177,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071357846260072,0.3998330533504486,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861847460269928,0.3430541157722473,0.3266307711601257,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.755902886390686,0.2287710607051849,1.0389984846115112,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385723114013672,0.2392732352018356,0.2392732352018356,1.0,1.0,-2.894599437713623,0.4232786297798157,2.471320867538452,-0.2319274544715881,0.9101409912109376,0.9101409912109376,0.0,123.28884887695312,135.0,45938.33984375,0.0,1991.9892578125,1.0,280.6581420898437,283.6532592773437,295.1629333496094,299.1865539550781,293.1499938964844,293.1499938964844,280.3500061035156,35535.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306631803512573,1.0,0.0,0.0,3.669355630874634,3.669379711151123,8.984065402728447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.44921875,0.0,1551.3155517578125,1895.4371337890625,0.0,1860.62890625,0.9092746376991272,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853315353394,0.2830451428890228,0.2569327652454376,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301262974739075,0.5184687972068787,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016772508621216,0.4013802707195282,0.2816288769245147,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557631373405457,0.3428216278553009,0.3266759812831878,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504713535308838,0.2283528447151184,1.038355827331543,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425606369972229,0.2413550168275833,0.2413550168275833,1.0,1.0,-2.9080400466918945,0.431405246257782,2.476634740829468,-0.2267818450927734,0.9094308018684388,0.9094308018684388,0.0,126.8533706665039,138.0,47402.0234375,0.0,2031.8619384765625,1.0,280.3580322265625,283.4401550292969,295.14019775390625,299.2568359375,293.1499938964844,293.1499938964844,280.04998779296875,35755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438672780990601,1.0,0.0,0.0,3.679131746292114,3.679156064987183,9.032000889419578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.70263671875,0.0,1563.98046875,1895.4371337890625,0.0,1972.6341552734373,0.9116103053092957,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853315353394,0.2830451428890228,0.2569327652454376,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301262974739075,0.5184687972068787,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016772508621216,0.4013802707195282,0.2816288769245147,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557631373405457,0.3428216278553009,0.3266759812831878,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504713535308838,0.2283528447151184,1.038355827331543,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425606369972229,0.2413550168275833,0.2413550168275833,1.0,1.0,-2.9080400466918945,0.431405246257782,2.476634740829468,-0.2267818450927734,0.9094308018684388,0.9094308018684388,0.0,126.8533706665039,138.0,47402.0234375,0.0,2031.8619384765625,1.0,280.3580322265625,283.4401550292969,295.14019775390625,299.2568359375,293.1499938964844,293.1499938964844,280.04998779296875,35755.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438672780990601,1.0,0.0,0.0,3.679131746292114,3.679156064987183,9.032000889419578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.70263671875,0.0,1563.98046875,1895.4371337890625,0.0,1972.6341552734373,0.9116103053092957,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.802509605884552,0.2824572026729584,0.2565250694751739,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286807060241699,0.5242292284965515,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988459706306458,0.4020047485828399,0.2821638286113739,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.852584958076477,0.3425486087799072,0.3265483379364013,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475820183753967,0.2279841303825378,1.0372897386550903,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444304943084717,0.2423959076404571,0.2423959076404571,1.0,1.0,-2.9136831760406494,0.4352552592754364,2.4784281253814697,-0.224186286330223,0.9075691103935242,0.9075691103935242,0.0,128.67495727539062,138.0,48595.78515625,0.0,2050.31787109375,1.0,280.1004638671875,283.2742919921875,295.15606689453125,299.3926696777344,293.1499938964844,293.1499938964844,280.04998779296875,35890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518489360809326,1.0,0.0,0.0,3.6807737350463854,3.680797815322876,9.040064128384984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5595703125,0.0,1566.84619140625,1895.4371337890625,0.0,2041.4683837890625,0.91203510761261,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988040447235107,0.2817708849906921,0.2559811472892761,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6268031001091003,0.5302291512489319,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957847356796265,0.4025107324123382,0.282573938369751,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274880409241,0.3421612381935119,0.3262729048728943,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445108294487,0.2275083065032959,1.0356166362762451,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462027192115784,0.2434199899435043,0.2434199899435043,1.0,1.0,-2.91839337348938,0.4388715922832489,2.479521989822388,-0.2216127216815948,0.9061833620071412,0.9061833620071412,0.0,130.54713439941406,141.0,48786.05078125,0.0,2067.521728515625,1.0,280.0578918457031,283.2291564941406,295.12384033203125,299.3245849609375,293.1499938964844,293.1499938964844,279.75,36005.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546394467353821,1.0,0.0,0.0,3.679657936096192,3.67968225479126,9.03458499124099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.68212890625,0.0,1566.4573974609375,1895.4371337890625,0.0,2065.721435546875,0.9118961691856384,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.791564404964447,0.2802900671958923,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219539046287537,0.5420190095901489,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358345031738,0.4033588469028473,0.2833045721054077,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427194356918335,0.3412266373634338,0.3255836069583893,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384899258613586,0.2264037132263183,1.0315437316894531,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495068430900574,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.9263288974761963,0.4458043873310089,2.4805243015289307,-0.2164421677589416,0.9004805088043213,0.9004805088043213,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.267822265625,1.0,279.758056640625,283.02349853515625,295.1134033203125,299.39532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642960548400879,1.0,0.0,0.0,3.670207500457764,3.670231819152832,8.988237141238642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.587890625,0.0,1557.8292236328125,1895.4371337890625,0.0,2150.358154296875,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.791564404964447,0.2802900671958923,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219539046287537,0.5420190095901489,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358345031738,0.4033588469028473,0.2833045721054077,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427194356918335,0.3412266373634338,0.3255836069583893,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384899258613586,0.2264037132263183,1.0315437316894531,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495068430900574,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.9263288974761963,0.4458043873310089,2.4805243015289307,-0.2164421677589416,0.9004805088043213,0.9004805088043213,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.267822265625,1.0,279.758056640625,283.02349853515625,295.1134033203125,299.39532470703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642960548400879,1.0,0.0,0.0,3.670207500457764,3.670231819152832,8.988237141238642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.587890625,0.0,1557.8292236328125,1895.4371337890625,0.0,2150.358154296875,0.9099634885787964,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786223590373993,0.25336354970932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616681694984436,0.5407515168190002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910330533981323,0.403947502374649,0.2837522625923157,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757719039917,0.3400540649890899,0.3245258033275604,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673387527466,0.225100576877594,1.025894284248352,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431016921997,0.2475162893533706,0.2475162893533706,1.0,1.0,-2.9155545234680176,0.4484584927558899,2.4670958518981934,-0.2110811024904251,0.8921686410903931,0.8921686410903931,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.1884765625,1.0,279.4581604003906,282.81317138671875,295.104248046875,299.4592590332031,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731102108955383,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888974321052956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.51953125,0.0,1537.306884765625,1895.4371337890625,0.0,2228.507080078125,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786223590373993,0.25336354970932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616681694984436,0.5407515168190002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910330533981323,0.403947502374649,0.2837522625923157,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757719039917,0.3400540649890899,0.3245258033275604,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673387527466,0.225100576877594,1.025894284248352,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431016921997,0.2475162893533706,0.2475162893533706,1.0,1.0,-2.9155545234680176,0.4484584927558899,2.4670958518981934,-0.2110811024904251,0.8921686410903931,0.8921686410903931,0.0,133.46908569335938,117.0,51189.0703125,0.0,2077.1884765625,1.0,279.4581604003906,282.81317138671875,295.104248046875,299.4592590332031,293.1499938964844,293.1499938964844,279.75,36570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731102108955383,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888974321052956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.51953125,0.0,1537.306884765625,1895.4371337890625,0.0,2228.507080078125,0.9056194424629213,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153982281684875,0.5276322364807129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509147644043,0.4058573246002197,0.2846440076828003,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661745071411,0.339917927980423,0.3238885402679443,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742396354675293,0.2244991958141327,1.0212700366973877,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411973595619202,0.2496374696493148,0.2496374696493148,1.0,1.0,-2.8934574127197266,0.448649913072586,2.444807529449463,-0.205922469496727,0.8889355659484863,0.8889355659484863,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.52685546875,1.0,279.7420959472656,283.006103515625,295.0184631347656,299.2076416015625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758388876914978,1.0,0.0,0.0,3.630157709121704,3.6301815509796143,8.793145411800651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.173828125,0.0,1514.9881591796875,1895.4371337890625,0.0,2098.45654296875,0.90120267868042,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153982281684875,0.5276322364807129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509147644043,0.4058573246002197,0.2846440076828003,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485661745071411,0.339917927980423,0.3238885402679443,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742396354675293,0.2244991958141327,1.0212700366973877,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411973595619202,0.2496374696493148,0.2496374696493148,1.0,1.0,-2.8934574127197266,0.448649913072586,2.444807529449463,-0.205922469496727,0.8889355659484863,0.8889355659484863,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.52685546875,1.0,279.7420959472656,283.006103515625,295.0184631347656,299.2076416015625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758388876914978,1.0,0.0,0.0,3.630157709121704,3.6301815509796143,8.793145411800651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.173828125,0.0,1514.9881591796875,1895.4371337890625,0.0,2098.45654296875,0.90120267868042,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789570391178131,0.2526890337467193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193605661392212,0.504449188709259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163880348205566,0.4089623689651489,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614792823791504,0.3409079611301422,0.3243504166603088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348134994507,0.2248257547616958,1.0206186771392822,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330493450164795,0.2517586350440979,0.2517586350440979,1.0,1.0,-2.8678138256073,0.4479619264602661,2.4198520183563232,-0.2008735388517379,0.8881426453590393,0.8881426453590393,0.0,121.5220718383789,108.0,47928.421875,0.0,1939.35986328125,1.0,280.0415344238281,283.2068786621094,295.0052185058594,299.07452392578125,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430213689804077,1.0,0.0,0.0,3.616852998733521,3.616876602172852,8.728808893465612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.37109375,0.0,1499.1270751953125,1895.4371337890625,0.0,1965.3870849609373,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789570391178131,0.2526890337467193,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193605661392212,0.504449188709259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163880348205566,0.4089623689651489,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614792823791504,0.3409079611301422,0.3243504166603088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348134994507,0.2248257547616958,1.0206186771392822,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330493450164795,0.2517586350440979,0.2517586350440979,1.0,1.0,-2.8678138256073,0.4479619264602661,2.4198520183563232,-0.2008735388517379,0.8881426453590393,0.8881426453590393,0.0,121.5220718383789,108.0,47928.421875,0.0,1939.35986328125,1.0,280.0415344238281,283.2068786621094,295.0052185058594,299.07452392578125,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430213689804077,1.0,0.0,0.0,3.616852998733521,3.616876602172852,8.728808893465612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.37109375,0.0,1499.1270751953125,1895.4371337890625,0.0,1965.3870849609373,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140958547592163,0.2795303761959076,0.2530297040939331,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228932738304138,0.4953106641769409,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242417216300964,0.410734087228775,0.2875431478023529,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671762943267822,0.341641366481781,0.3248544931411743,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576417326927185,0.2252163141965866,1.0215330123901367,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186584472656,284.9213562011719,1.0,0.5305962562561035,0.2528192400932312,0.2528192400932312,1.0,1.0,-2.860236406326294,0.4488328993320465,2.41140365600586,-0.1985214501619339,0.8891507983207703,0.8891507983207703,0.0,118.78572082519533,108.0,46655.51171875,0.0,1913.780517578125,1.0,280.2977600097656,283.36572265625,294.9803466796875,298.9215087890625,293.1499938964844,293.1499938964844,280.3500061035156,36224.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733564555644989,1.0,0.0,0.0,3.61290979385376,3.61293363571167,8.709787380212219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.935546875,0.0,1493.9547119140625,1895.4371337890625,0.0,1885.03076171875,0.8971997499465942,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760808944702,0.2802431285381317,0.2535701990127563,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269175410270691,0.4880533218383789,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311545491218568,0.4126583635807037,0.2888019979000091,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721274137496948,0.3425290286540985,0.325573056936264,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7617612481117249,0.2257342934608459,1.0233088731765747,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289084315299988,0.2540159225463867,0.2540159225463867,1.0,1.0,-2.856668472290039,0.4509539604187011,2.405714511871338,-0.1956857293844223,0.8897469639778137,0.8897469639778137,0.0,116.74083709716795,111.0,46398.203125,0.0,1898.083251953125,1.0,280.3414306640625,283.4093322753906,295.007568359375,298.975830078125,293.1499938964844,293.1499938964844,280.6499938964844,36119.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293923497200012,1.0,0.0,0.0,3.611652135848999,3.611675977706909,8.703724461156526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.46923828125,0.0,1491.8076171875,1895.4371337890625,0.0,1849.978759765625,0.8968115448951721,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818759977817535,0.2548603117465973,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351121664047241,0.4779055416584015,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166762232780456,0.2914706766605377,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445592522621155,0.3272903561592102,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683183550834656,0.2270267754793167,1.0281777381896973,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274453163146973,0.2564093470573425,0.2564093470573425,1.0,1.0,-2.8571362495422363,0.4570480287075043,2.400088310241699,-0.1898217648267746,0.8939682245254517,0.8939682245254517,0.0,114.13258361816406,114.0,45077.72265625,0.0,1886.091796875,1.0,280.6414489746094,283.6178894042969,295.0118103027344,298.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174458503723145,1.0,0.0,0.0,3.616099119186402,3.616122722625733,8.72517091465852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.42333984375,0.0,1494.742919921875,1895.4371337890625,0.0,1751.0577392578125,0.897625207901001,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818759977817535,0.2548603117465973,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351121664047241,0.4779055416584015,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166762232780456,0.2914706766605377,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445592522621155,0.3272903561592102,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683183550834656,0.2270267754793167,1.0281777381896973,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274453163146973,0.2564093470573425,0.2564093470573425,1.0,1.0,-2.8571362495422363,0.4570480287075043,2.400088310241699,-0.1898217648267746,0.8939682245254517,0.8939682245254517,0.0,114.13258361816406,114.0,45077.72265625,0.0,1886.091796875,1.0,280.6414489746094,283.6178894042969,295.0118103027344,298.894775390625,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174458503723145,1.0,0.0,0.0,3.616099119186402,3.616122722625733,8.72517091465852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.42333984375,0.0,1494.742919921875,1895.4371337890625,0.0,1751.0577392578125,0.897625207901001,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829922616481781,0.2837971746921539,0.2564576864242553,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428353786468506,0.4721003770828247,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498479962348938,0.4209170043468475,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855047225952148,0.3469033539295196,0.3293658792972564,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731418609619141,0.2286347150802612,1.0347578525543213,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867649078369,0.2588027715682983,0.2588027715682983,1.0,1.0,-2.865906476974488,0.4651681780815124,2.40073823928833,-0.1837529093027115,0.9008809924125672,0.9008809924125672,0.0,112.98292541503906,117.0,43958.390625,0.0,1894.459228515625,1.0,280.9415283203125,283.8319091796875,295.0157470703125,298.8267517089844,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070271968841553,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.39306640625,0.0,1508.885498046875,1895.4371337890625,0.0,1666.6456298828125,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829922616481781,0.2837971746921539,0.2564576864242553,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428353786468506,0.4721003770828247,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498479962348938,0.4209170043468475,0.2943259477615356,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855047225952148,0.3469033539295196,0.3293658792972564,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731418609619141,0.2286347150802612,1.0347578525543213,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867649078369,0.2588027715682983,0.2588027715682983,1.0,1.0,-2.865906476974488,0.4651681780815124,2.40073823928833,-0.1837529093027115,0.9008809924125672,0.9008809924125672,0.0,112.98292541503906,117.0,43958.390625,0.0,1894.459228515625,1.0,280.9415283203125,283.8319091796875,295.0157470703125,298.8267517089844,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070271968841553,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.39306640625,0.0,1508.885498046875,1895.4371337890625,0.0,1666.6456298828125,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
