time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311725854873657,0.2844660580158233,0.2574644684791565,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481385827064514,0.471664547920227,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529080390930176,0.4237774908542633,0.2966485023498535,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872624039649963,0.3482292294502258,0.330974280834198,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.774756669998169,0.2295872122049331,1.0401993989944458,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298571586608887,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877858877182007,0.4731165468692779,2.404742479324341,-0.178457960486412,0.9026440382003784,0.9026440382003784,0.0,113.32357025146484,135.0,45401.4140625,0.0,1915.3023681640625,1.0,280.65789794921875,283.63818359375,295.1070861816406,299.0761413574219,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234904766082764,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.8349609375,0.0,1524.3310546875,1895.4371337890625,0.0,1800.835693359375,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311725854873657,0.2844660580158233,0.2574644684791565,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481385827064514,0.471664547920227,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529080390930176,0.4237774908542633,0.2966485023498535,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872624039649963,0.3482292294502258,0.330974280834198,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.774756669998169,0.2295872122049331,1.0401993989944458,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298571586608887,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877858877182007,0.4731165468692779,2.404742479324341,-0.178457960486412,0.9026440382003784,0.9026440382003784,0.0,113.32357025146484,135.0,45401.4140625,0.0,1915.3023681640625,1.0,280.65789794921875,283.63818359375,295.1070861816406,299.0761413574219,293.1499938964844,293.1499938964844,280.3500061035156,35660.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234904766082764,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.8349609375,0.0,1524.3310546875,1895.4371337890625,0.0,1800.835693359375,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839407622814178,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493439078330994,0.4906479716300964,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406537413597108,0.4253906011581421,0.2980722784996032,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759394288063049,0.3484126627445221,0.3315578997135162,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650646567344666,0.2296477854251861,1.0422619581222534,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062561035156,1.0,0.5377753376960754,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.905436515808105,0.4849282205104828,2.4205081462860107,-0.1730894297361374,0.901913285255432,0.901913285255432,0.0,119.23775482177734,153.0,47001.9921875,0.0,1989.4564208984373,1.0,280.3582458496094,283.4366760253906,295.10870361328125,299.1927490234375,293.1499938964844,293.1499938964844,280.04998779296875,35831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395864129066467,1.0,0.0,0.0,3.651141881942749,3.651165723800659,8.895096925698454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5693359375,0.0,1533.181396484375,1895.4371337890625,0.0,1936.0577392578125,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839407622814178,0.257375419139862,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493439078330994,0.4906479716300964,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406537413597108,0.4253906011581421,0.2980722784996032,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759394288063049,0.3484126627445221,0.3315578997135162,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650646567344666,0.2296477854251861,1.0422619581222534,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062561035156,1.0,0.5377753376960754,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.905436515808105,0.4849282205104828,2.4205081462860107,-0.1730894297361374,0.901913285255432,0.901913285255432,0.0,119.23775482177734,153.0,47001.9921875,0.0,1989.4564208984373,1.0,280.3582458496094,283.4366760253906,295.10870361328125,299.1927490234375,293.1499938964844,293.1499938964844,280.04998779296875,35831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395864129066467,1.0,0.0,0.0,3.651141881942749,3.651165723800659,8.895096925698454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5693359375,0.0,1533.181396484375,1895.4371337890625,0.0,1936.0577392578125,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131227493286133,0.2834913730621338,0.2571915984153747,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480177640914917,0.505332887172699,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930715024471283,0.425987958908081,0.2986645102500915,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.867384135723114,0.3482755124568939,0.3316655457019806,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577099800109863,0.2294513434171676,1.0424906015396118,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432431697845459,0.263763815164566,0.263763815164566,1.0,1.0,-2.9239771366119385,0.4920454621315002,2.431931734085083,-0.1701715886592865,0.9002209901809692,0.9002209901809692,0.0,123.85265350341795,153.0,48325.125,0.0,2043.236083984375,1.0,280.1012268066406,283.2809753417969,295.1264343261719,299.3392639160156,293.1499938964844,293.1499938964844,280.04998779296875,35942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488474249839783,1.0,0.0,0.0,3.651951313018799,3.651975393295288,8.899042427401582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.361328125,0.0,1534.9130859375,1895.4371337890625,0.0,2015.48828125,0.9056262373924256,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037556409835815,0.2829238772392273,0.256875067949295,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453997492790222,0.5225706100463867,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192187190055848,0.4264522790908813,0.2991354763507843,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577680587768555,0.3480001986026764,0.3316242396831512,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494356632232666,0.2291097044944763,1.0420674085617063,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494479537010193,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.94432020187378,0.4991987943649292,2.44512152671814,-0.1676007956266403,0.899116575717926,0.899116575717926,0.0,129.36940002441406,171.0,48684.12890625,0.0,2105.259033203125,1.0,280.0582580566406,283.24664306640625,295.0946655273437,299.2818298339844,293.1499938964844,293.1499938964844,280.3500061035156,36034.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528344988822937,1.0,0.0,0.0,3.6504273414611816,3.650451421737671,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.0673828125,0.0,1533.90087890625,1895.4371337890625,0.0,2050.023681640625,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852580547332764,0.2831271588802337,0.257052332162857,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387660503387451,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747959136963,0.4288771748542785,0.3007789552211761,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465612411499,0.348541259765625,0.3321924805641174,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782217025757,0.2290906757116317,1.0428833961486816,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621713638306,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992751359939575,0.5154786109924316,2.477272748947144,-0.1622813045978546,0.9022773504257202,0.9022773504257202,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.490966796875,1.0,280.3421936035156,283.4776306152344,295.00836181640625,299.0781555175781,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420474886894226,1.0,0.0,0.0,3.6538431644439697,3.653867244720459,8.90826470367756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.52197265625,0.0,1536.5479736328125,1895.4371337890625,0.0,1957.055419921875,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852580547332764,0.2831271588802337,0.257052332162857,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387660503387451,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747959136963,0.4288771748542785,0.3007789552211761,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465612411499,0.348541259765625,0.3321924805641174,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782217025757,0.2290906757116317,1.0428833961486816,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621713638306,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992751359939575,0.5154786109924316,2.477272748947144,-0.1622813045978546,0.9022773504257202,0.9022773504257202,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.490966796875,1.0,280.3421936035156,283.4776306152344,295.00836181640625,299.0781555175781,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420474886894226,1.0,0.0,0.0,3.6538431644439697,3.653867244720459,8.90826470367756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.52197265625,0.0,1536.5479736328125,1895.4371337890625,0.0,1957.055419921875,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.283025860786438,0.2575204372406006,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292431950569153,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658935546875,0.4309253394603729,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288841247559,0.3489393293857574,0.3330937027931213,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290011644363403,1.0447053909301758,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743312239646912,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.03177547454834,0.5295538306236267,2.5022215843200684,-0.1566310822963714,0.9009736776351928,0.9009736776351928,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.081298828125,1.0,280.05780029296875,283.3153991699219,295.0844116210937,299.31854248046875,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561392784118652,1.0,0.0,0.0,3.655186414718628,3.655210494995117,8.914815339267079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.353515625,0.0,1538.8184814453125,1895.4371337890625,0.0,2078.796142578125,0.906419575214386,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.283025860786438,0.2575204372406006,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292431950569153,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856658935546875,0.4309253394603729,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288841247559,0.3489393293857574,0.3330937027931213,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290011644363403,1.0447053909301758,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743312239646912,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.03177547454834,0.5295538306236267,2.5022215843200684,-0.1566310822963714,0.9009736776351928,0.9009736776351928,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.081298828125,1.0,280.05780029296875,283.3153991699219,295.0844116210937,299.31854248046875,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561392784118652,1.0,0.0,0.0,3.655186414718628,3.655210494995117,8.914815339267079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.353515625,0.0,1538.8184814453125,1895.4371337890625,0.0,2078.796142578125,0.906419575214386,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627482414245605,0.2823615372180938,0.2574008703231811,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923498034477234,0.6219581961631775,0.5920377373695374,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8746618032455444,0.4316760003566742,0.30356165766716,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8178117275238037,0.3486880958080292,0.3333376944065094,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7141901850700378,0.2284571826457977,1.0445148944854736,284.77960205078125,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748413085937,1.0,0.5794822573661804,0.2686140537261963,0.2686140537261963,1.0,1.0,-3.037588357925415,0.5331993103027344,2.5043890476226807,-0.1534038186073303,0.8980620503425598,0.8980620503425598,0.0,159.82354736328125,177.0,51155.109375,0.0,2427.642333984375,1.0,279.7758483886719,283.1340026855469,295.1107482910156,299.4780578613281,293.1499938964844,293.1499938964844,279.75,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768947422504425,1.0,0.0,0.0,3.652009248733521,3.6520333290100098,8.89932493919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.1875,0.0,1536.3651123046875,1895.4371337890625,0.0,2191.4970703125,0.905781626701355,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7580326199531555,0.281942218542099,0.2571829259395599,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863317608833312,0.6192949414253235,0.5892858505249023,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696432709693909,0.431896835565567,0.303836315870285,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130999207496643,0.3484585881233215,0.3332925736904144,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096997499465942,0.2280848175287246,1.043710470199585,284.7547607421875,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811522603034973,0.2689817249774933,0.2689817249774933,1.0,1.0,-3.0345773696899414,0.5334538221359253,2.5011234283447266,-0.1527728587388992,0.8969581723213196,0.8969581723213196,0.0,163.3435821533203,180.0,51156.3515625,0.0,2439.276123046875,1.0,279.7582092285156,283.1121520996094,295.0877685546875,299.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36179.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771064817905426,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202635949303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.30078125,0.0,1533.7529296875,1895.4371337890625,0.0,2210.2998046875,0.9052298665046692,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480964064598083,0.2816835641860962,0.2569363713264465,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972036600112915,0.6147542595863342,0.5840660929679871,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594012260437012,0.4338254332542419,0.3051305115222931,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024765253067017,0.3486114144325256,0.3334775269031524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993160247802734,0.2274850308895111,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850085020065308,0.2701535224914551,0.2701535224914551,1.0,1.0,-3.0272984504699707,0.5348119139671326,2.4924864768981934,-0.1499677747488021,0.8978241682052612,0.8978241682052612,0.0,171.63633728027344,183.0,49755.60546875,0.0,2468.589111328125,1.0,280.04217529296875,283.3013000488281,294.9902038574219,299.185546875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592085599899292,1.0,0.0,0.0,3.6457576751708975,3.6457815170288086,8.868881877788226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.2197265625,0.0,1529.00244140625,1895.4371337890625,0.0,2105.634765625,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7480964064598083,0.2816835641860962,0.2569363713264465,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.972036600112915,0.6147542595863342,0.5840660929679871,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594012260437012,0.4338254332542419,0.3051305115222931,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024765253067017,0.3486114144325256,0.3334775269031524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993160247802734,0.2274850308895111,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850085020065308,0.2701535224914551,0.2701535224914551,1.0,1.0,-3.0272984504699707,0.5348119139671326,2.4924864768981934,-0.1499677747488021,0.8978241682052612,0.8978241682052612,0.0,171.63633728027344,183.0,49755.60546875,0.0,2468.589111328125,1.0,280.04217529296875,283.3013000488281,294.9902038574219,299.185546875,293.1499938964844,293.1499938964844,280.3500061035156,36073.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592085599899292,1.0,0.0,0.0,3.6457576751708975,3.6457815170288086,8.868881877788226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.2197265625,0.0,1529.00244140625,1895.4371337890625,0.0,2105.634765625,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7455809712409973,0.281994491815567,0.2571712434291839,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.967766284942627,0.6137881875038147,0.582894504070282,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570404052734375,0.4352770745754242,0.3060903549194336,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7996596693992615,0.3490972518920898,0.3338984847068786,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964854598045349,0.2275222390890121,1.0417563915252686,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643310546875,1.0,0.5866184234619141,0.2707394063472748,0.2707394063472748,1.0,1.0,-3.027949810028076,0.5365710258483887,2.4913787841796875,-0.148422509431839,0.899867594242096,0.899867594242096,0.0,174.27029418945312,183.0,48594.0078125,0.0,2483.402587890625,1.0,280.2986755371094,283.4649963378906,294.9511413574219,299.0143127441406,293.1499938964844,293.1499938964844,280.3500061035156,35965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498151063919067,1.0,0.0,0.0,3.646601676940918,3.6466257572174072,8.872989383235108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6552734375,0.0,1529.13427734375,1895.4371337890625,0.0,2023.8515625,0.9045429229736328,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441630959510803,0.2825435996055603,0.2576609253883362,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649057984352112,0.6133275032043457,0.5823572874069214,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558968901634216,0.4369755983352661,0.307269811630249,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980340123176575,0.3498092293739319,0.3345660269260406,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947800517082214,0.2277715653181076,1.0428359508514404,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.588202178478241,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.0314066410064697,0.5397628545761108,2.4916436672210693,-0.1460626125335693,0.9014787673950196,0.9014787673950196,0.0,176.2372283935547,186.0,48466.07421875,0.0,2500.032958984375,1.0,280.3416748046875,283.5122985839844,294.9734802246094,299.0663452148437,293.1499938964844,293.1499938964844,280.04998779296875,35870.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745758056640625,1.0,0.0,0.0,3.6498968601226807,3.64992094039917,8.889032301340194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.724609375,0.0,1532.0843505859375,1895.4371337890625,0.0,1988.8662109375,0.9051833152770996,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407329678535461,0.2825018763542175,0.2581233382225036,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585664868354796,0.6111032962799072,0.5808551907539368,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390737414360046,0.3091418445110321,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942842841148376,0.3503130674362182,0.335501492023468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691067099571228,0.2277522385120391,1.0443660020828247,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910274982452393,0.2733452022075653,0.2733452022075653,1.0,1.0,-3.035381555557251,0.5455110669136047,2.489870548248291,-0.1410873234272003,0.8999329209327698,0.8999329209327698,0.0,180.3127593994141,189.0,49740.0,0.0,2528.565673828125,1.0,280.05780029296875,283.3168334960937,295.05914306640625,299.2982177734375,293.1499938964844,293.1499938964844,279.75,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584263682365417,1.0,0.0,0.0,3.6511852741241455,3.6512093544006334,8.895308951650804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0869140625,0.0,1534.39794921875,1895.4371337890625,0.0,2098.7841796875,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407329678535461,0.2825018763542175,0.2581233382225036,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585664868354796,0.6111032962799072,0.5808551907539368,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390737414360046,0.3091418445110321,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942842841148376,0.3503130674362182,0.335501492023468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691067099571228,0.2277522385120391,1.0443660020828247,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910274982452393,0.2733452022075653,0.2733452022075653,1.0,1.0,-3.035381555557251,0.5455110669136047,2.489870548248291,-0.1410873234272003,0.8999329209327698,0.8999329209327698,0.0,180.3127593994141,189.0,49740.0,0.0,2528.565673828125,1.0,280.05780029296875,283.3168334960937,295.05914306640625,299.2982177734375,293.1499938964844,293.1499938964844,279.75,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584263682365417,1.0,0.0,0.0,3.6511852741241455,3.6512093544006334,8.895308951650804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0869140625,0.0,1534.39794921875,1895.4371337890625,0.0,2098.7841796875,0.9055240750312804,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355800867080688,0.2813159823417663,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500170350074768,0.6075403094291687,0.5779697299003601,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483755588531494,0.4399867355823517,0.3100817799568176,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888016700744629,0.3497668206691742,0.3353936970233917,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857771873474121,0.2269778400659561,1.04259192943573,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930052399635315,0.2750824093818664,0.2750824093818664,1.0,1.0,-3.0299839973449707,0.5488789081573486,2.481105089187622,-0.1364285200834274,0.8955234289169312,0.8955234289169312,0.0,184.9815216064453,177.0,50913.0703125,0.0,2542.48046875,1.0,279.7582397460937,283.1006164550781,295.0607604980469,299.3949890136719,293.1499938964844,293.1499938964844,280.04998779296875,36204.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710298299789429,1.0,0.0,0.0,3.64431357383728,3.6443376541137695,8.861858304953785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9169921875,0.0,1528.3804931640625,1895.4371337890625,0.0,2209.98876953125,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355800867080688,0.2813159823417663,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500170350074768,0.6075403094291687,0.5779697299003601,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483755588531494,0.4399867355823517,0.3100817799568176,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888016700744629,0.3497668206691742,0.3353936970233917,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857771873474121,0.2269778400659561,1.04259192943573,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930052399635315,0.2750824093818664,0.2750824093818664,1.0,1.0,-3.0299839973449707,0.5488789081573486,2.481105089187622,-0.1364285200834274,0.8955234289169312,0.8955234289169312,0.0,184.9815216064453,177.0,50913.0703125,0.0,2542.48046875,1.0,279.7582397460937,283.1006164550781,295.0607604980469,299.3949890136719,293.1499938964844,293.1499938964844,280.04998779296875,36204.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710298299789429,1.0,0.0,0.0,3.64431357383728,3.6443376541137695,8.861858304953785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9169921875,0.0,1528.3804931640625,1895.4371337890625,0.0,2209.98876953125,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373708486557007,0.2811093330383301,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520379900932312,0.6053779721260071,0.5753155946731567,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521410822868347,0.4420621991157532,0.3111206889152527,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914069294929504,0.3499271273612976,0.3351306021213531,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876130700111389,0.2266455739736557,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901653170585632,0.2766461074352264,0.2766461074352264,1.0,1.0,-3.0233094692230225,0.5514596104621887,2.4718496799468994,-0.1324651837348938,0.8962447643280029,0.8962447643280029,0.0,182.1348571777344,165.0,49528.1015625,0.0,2515.18017578125,1.0,280.0421142578125,283.2914428710937,294.96875,299.14825439453125,293.1499938964844,293.1499938964844,280.3500061035156,36094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581391930580139,1.0,0.0,0.0,3.639956951141357,3.639980792999268,8.840681857691379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.4443359375,0.0,1522.7298583984375,1895.4371337890625,0.0,2096.271484375,0.9031081795692444,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373708486557007,0.2811093330383301,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520379900932312,0.6053779721260071,0.5753155946731567,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521410822868347,0.4420621991157532,0.3111206889152527,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914069294929504,0.3499271273612976,0.3351306021213531,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876130700111389,0.2266455739736557,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901653170585632,0.2766461074352264,0.2766461074352264,1.0,1.0,-3.0233094692230225,0.5514596104621887,2.4718496799468994,-0.1324651837348938,0.8962447643280029,0.8962447643280029,0.0,182.1348571777344,165.0,49528.1015625,0.0,2515.18017578125,1.0,280.0421142578125,283.2914428710937,294.96875,299.14825439453125,293.1499938964844,293.1499938964844,280.3500061035156,36094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581391930580139,1.0,0.0,0.0,3.639956951141357,3.639980792999268,8.840681857691379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.4443359375,0.0,1522.7298583984375,1895.4371337890625,0.0,2096.271484375,0.9031081795692444,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457489371299744,0.2821302413940429,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630799293518066,0.604810893535614,0.5741558074951172,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636044859886169,0.4454469084739685,0.3130436241626739,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013700246810913,0.3511723577976227,0.3357565701007843,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961416602134705,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856172442436218,0.278209775686264,0.278209775686264,1.0,1.0,-3.025451898574829,0.5562999844551086,2.469151735305786,-0.1282094568014145,0.8997297286987305,0.8997297286987305,0.0,174.0145263671875,153.0,48231.34375,0.0,2477.27685546875,1.0,280.3417053222656,283.50262451171875,294.9552307128906,299.03302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35889.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444828748703003,1.0,0.0,0.0,3.643381595611572,3.6434054374694815,8.857325610733824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8349609375,0.0,1524.9927978515625,1895.4371337890625,0.0,1977.9136962890625,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457489371299744,0.2821302413940429,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630799293518066,0.604810893535614,0.5741558074951172,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636044859886169,0.4454469084739685,0.3130436241626739,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013700246810913,0.3511723577976227,0.3357565701007843,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961416602134705,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856172442436218,0.278209775686264,0.278209775686264,1.0,1.0,-3.025451898574829,0.5562999844551086,2.469151735305786,-0.1282094568014145,0.8997297286987305,0.8997297286987305,0.0,174.0145263671875,153.0,48231.34375,0.0,2477.27685546875,1.0,280.3417053222656,283.50262451171875,294.9552307128906,299.03302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35889.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444828748703003,1.0,0.0,0.0,3.643381595611572,3.6434054374694815,8.857325610733824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8349609375,0.0,1524.9927978515625,1895.4371337890625,0.0,1977.9136962890625,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516064643859863,0.2828787863254547,0.2575669288635254,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703248739242554,0.6048382520675659,0.5738523602485657,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713130354881287,0.4473965466022491,0.3141664564609527,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080989122390747,0.3520364761352539,0.3362756073474884,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020628452301025,0.2277009487152099,1.0405093431472778,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830514430999756,0.2789916098117828,0.2789916098117828,1.0,1.0,-3.028618812561035,0.5592689514160156,2.4693498611450195,-0.1259802132844925,0.9029942750930786,0.9029942750930786,0.0,168.99044799804688,153.0,47126.33203125,0.0,2457.226806640625,1.0,280.5986022949219,283.6672668457031,294.9322814941406,298.8936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35758.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362629771232605,1.0,0.0,0.0,3.648258209228516,3.648282289505005,8.881052622200514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.35400390625,0.0,1529.4278564453125,1895.4371337890625,0.0,1907.83349609375,0.9047747850418092,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587016224861145,0.2837747931480407,0.2581247091293335,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784634709358216,0.6050601601600647,0.5737956166267395,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804497718811035,0.4495101571083069,0.3154420554637909,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157079219818115,0.353052020072937,0.3369651734828949,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090874314308167,0.2283487766981125,1.042112112045288,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804275870323181,0.279770016670227,0.279770016670227,1.0,1.0,-3.033507823944092,0.5626837015151978,2.4708240032196045,-0.1236900985240936,0.905820608139038,0.905820608139038,0.0,163.4857635498047,141.0,47049.3671875,0.0,2437.84375,1.0,280.641845703125,283.71484375,294.96075439453125,298.9608764648437,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334770560264587,1.0,0.0,0.0,3.655787706375122,3.6558117866516113,8.917749028114486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76806640625,0.0,1536.9825439453125,1895.4371337890625,0.0,1884.2928466796875,0.9063514471054076,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732052803039551,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.993122398853302,0.6037670373916626,0.5727052092552185,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899132490158081,0.452266663312912,0.3173775970935821,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305426836013794,0.3540319502353668,0.3378055095672607,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223827242851257,0.2289777547121048,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747017860412598,0.2813267707824707,0.2813267707824707,1.0,1.0,-3.038326978683472,0.5682302117347717,2.4700965881347656,-0.1190689280629158,0.9066646695137024,0.9066646695137024,0.0,152.85986328125,129.0,48415.57421875,0.0,2391.6943359375,1.0,280.35772705078125,283.5173034667969,295.047607421875,299.2038879394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485468983650208,1.0,0.0,0.0,3.666175603866577,3.6661996841430655,8.968499400907604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.4853515625,0.0,1549.3057861328125,1895.4371337890625,0.0,2012.892822265625,0.9087114930152892,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732052803039551,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.993122398853302,0.6037670373916626,0.5727052092552185,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899132490158081,0.452266663312912,0.3173775970935821,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305426836013794,0.3540319502353668,0.3378055095672607,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223827242851257,0.2289777547121048,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747017860412598,0.2813267707824707,0.2813267707824707,1.0,1.0,-3.038326978683472,0.5682302117347717,2.4700965881347656,-0.1190689280629158,0.9066646695137024,0.9066646695137024,0.0,152.85986328125,129.0,48415.57421875,0.0,2391.6943359375,1.0,280.35772705078125,283.5173034667969,295.047607421875,299.2038879394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485468983650208,1.0,0.0,0.0,3.666175603866577,3.6661996841430655,8.968499400907604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.4853515625,0.0,1549.3057861328125,1895.4371337890625,0.0,2012.892822265625,0.9087114930152892,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845224142074585,0.2834550142288208,0.2577748894691467,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012185215950012,0.5627798438072205,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150093197822572,0.4536813795566559,0.318318247795105,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423168659210205,0.3538271784782409,0.3375445902347564,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322722673416138,0.2286936640739441,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674676895141602,0.2828835546970367,0.2828835546970367,1.0,1.0,-3.0236220359802246,0.5686455368995667,2.4549765586853027,-0.1148705333471298,0.9044904112815856,0.9044904112815856,0.0,144.19403076171875,117.0,49584.2578125,0.0,2320.32568359375,1.0,280.0580749511719,283.2926940917969,295.0443115234375,299.2994689941406,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625942826271057,1.0,0.0,0.0,3.668998003005981,3.669022083282471,8.982314056993346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.37255859375,0.0,1553.9967041015625,1895.4371337890625,0.0,2135.365478515625,0.9094706773757936,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845224142074585,0.2834550142288208,0.2577748894691467,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012185215950012,0.5627798438072205,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150093197822572,0.4536813795566559,0.318318247795105,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423168659210205,0.3538271784782409,0.3375445902347564,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322722673416138,0.2286936640739441,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674676895141602,0.2828835546970367,0.2828835546970367,1.0,1.0,-3.0236220359802246,0.5686455368995667,2.4549765586853027,-0.1148705333471298,0.9044904112815856,0.9044904112815856,0.0,144.19403076171875,117.0,49584.2578125,0.0,2320.32568359375,1.0,280.0580749511719,283.2926940917969,295.0443115234375,299.2994689941406,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625942826271057,1.0,0.0,0.0,3.668998003005981,3.669022083282471,8.982314056993346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.37255859375,0.0,1553.9967041015625,1895.4371337890625,0.0,2135.365478515625,0.9094706773757936,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939067482948303,0.2819236814975738,0.2562956511974334,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003239154815674,0.5404792428016663,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298765659332277,0.4543406665325165,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524723052978516,0.3528573513031006,0.3365333080291748,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.740475594997406,0.2277968227863311,1.0375142097473145,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580518245697021,0.2843774259090423,0.2843774259090423,1.0,1.0,-2.989179849624634,0.5636671781539917,2.425512790679932,-0.1122005879878997,0.8991265296936035,0.8991265296936035,0.0,136.25836181640625,105.0,50443.67578125,0.0,2217.583740234375,1.0,279.7580871582031,283.055419921875,295.0194396972656,299.3353271484375,293.1499938964844,293.1499938964844,280.04998779296875,36221.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719423770904541,1.0,0.0,0.0,3.661655426025391,3.661679744720459,8.946398679654521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.83837890625,0.0,1547.84033203125,1895.4371337890625,0.0,2218.1064453125,0.908010184764862,1.0,0.0,3.0,1.0,0.0
