time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939067482948303,0.2819236814975738,0.2562956511974334,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003239154815674,0.5404792428016663,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.9298765659332277,0.4543406665325165,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.8524723052978516,0.3528573513031006,0.3365333080291748,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.740475594997406,0.2277968227863311,1.0375142097473145,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580518245697021,0.2843774259090423,0.2843774259090423,1.0,1.0,-2.989179849624634,0.5636671781539917,2.425512790679932,-0.1122005879878997,0.8991265296936035,0.8991265296936035,0.0,136.25836181640625,105.0,50443.67578125,0.0,2217.583740234375,1.0,279.7580871582031,283.055419921875,295.0194396972656,299.3353271484375,293.1499938964844,293.1499938964844,280.04998779296875,36221.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719423770904541,1.0,0.0,0.0,3.661655426025391,3.661679744720459,8.946398679654521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.83837890625,0.0,1547.84033203125,1895.4371337890625,0.0,2218.1064453125,0.908010184764862,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070188164710999,0.2815199792385101,0.2552618980407715,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033445000648499,0.5131524801254272,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041800498962,0.4563348889350891,0.3195146918296814,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527120947837829,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518448233604431,0.227498173713684,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472225546836853,0.285871297121048,0.285871297121048,1.0,1.0,-2.950413227081299,0.5574573278427124,2.392956018447876,-0.1097827479243278,0.8985413908958435,0.8985413908958435,0.0,127.05216217041016,108.0,48719.36328125,0.0,2103.593994140625,1.0,280.042236328125,283.22723388671875,294.9238586425781,299.0611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558863162994385,1.0,0.0,0.0,3.654681444168091,3.65470552444458,8.912351745493652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4091796875,0.0,1539.6512451171875,1895.4371337890625,0.0,2076.58935546875,0.9064443707466124,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070188164710999,0.2815199792385101,0.2552618980407715,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033445000648499,0.5131524801254272,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494041800498962,0.4563348889350891,0.3195146918296814,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527120947837829,0.3357691764831543,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518448233604431,0.227498173713684,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472225546836853,0.285871297121048,0.285871297121048,1.0,1.0,-2.950413227081299,0.5574573278427124,2.392956018447876,-0.1097827479243278,0.8985413908958435,0.8985413908958435,0.0,127.05216217041016,108.0,48719.36328125,0.0,2103.593994140625,1.0,280.042236328125,283.22723388671875,294.9238586425781,299.0611572265625,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558863162994385,1.0,0.0,0.0,3.654681444168091,3.65470552444458,8.912351745493652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4091796875,0.0,1539.6512451171875,1895.4371337890625,0.0,2076.58935546875,0.9064443707466124,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128496408462524,0.2818018198013305,0.2552495002746582,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063731908798218,0.5020394325256348,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578736424446106,0.4578793942928314,0.320361852645874,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729554414749146,0.3530798256397247,0.3358472883701324,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.75716233253479,0.2277211099863052,1.0334069728851318,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437050461769104,0.2866182625293731,0.2866182625293731,1.0,1.0,-2.9379332065582275,0.5561648607254028,2.381768226623535,-0.1085248291492462,0.8997318744659424,0.8997318744659424,0.0,123.54338836669922,108.0,47415.36328125,0.0,2064.761962890625,1.0,280.29888916015625,283.3835144042969,294.8861389160156,298.8816223144531,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448322176933289,1.0,0.0,0.0,3.65308690071106,3.653110980987549,8.90457670266187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.11474609375,0.0,1537.255615234375,1895.4371337890625,0.0,1980.9119873046875,0.906071662902832,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179632425308228,0.2823205888271332,0.255554735660553,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099561452865601,0.4928521513938904,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651808738708496,0.4596922099590301,0.321491926908493,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819743156433,0.3536869287490845,0.3362433314323425,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7620409727096558,0.2281515747308731,1.0345193147659302,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411115288734436,0.28763547539711,0.28763547539711,1.0,1.0,-2.930420160293579,0.5568566918373108,2.373563528060913,-0.1062529608607292,0.9004475474357605,0.9004475474357605,0.0,120.80667877197266,126.0,47137.2890625,0.0,2038.4010009765625,1.0,280.3417358398437,283.4232177734375,294.9100036621094,298.926025390625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393699288368225,1.0,0.0,0.0,3.6536247730255127,3.653648853302002,8.90719888957392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.3447265625,0.0,1537.2918701171875,1895.4371337890625,0.0,1934.2142333984373,0.906109631061554,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171408772468567,0.2822823822498321,0.2558682262897491,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147928237915039,0.4950301945209503,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540620803833008,0.3368969559669494,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435066223144531,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509868621826,0.5647870302200317,2.374722719192505,-0.1007139608263969,0.8972248435020447,0.8972248435020447,0.0,121.71400451660156,144.0,48341.90234375,0.0,2058.23193359375,1.0,280.05780029296875,283.2265319824219,295.0003662109375,299.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503456473350525,1.0,0.0,0.0,3.648625612258911,3.6486496925354,8.882841484592063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.263671875,0.0,1532.80224609375,1895.4371337890625,0.0,2028.442138671875,0.905067265033722,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171408772468567,0.2822823822498321,0.2558682262897491,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147928237915039,0.4950301945209503,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456781387329,0.3540620803833008,0.3368969559669494,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.228490874171257,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435066223144531,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509868621826,0.5647870302200317,2.374722719192505,-0.1007139608263969,0.8972248435020447,0.8972248435020447,0.0,121.71400451660156,144.0,48341.90234375,0.0,2058.23193359375,1.0,280.05780029296875,283.2265319824219,295.0003662109375,299.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503456473350525,1.0,0.0,0.0,3.648625612258911,3.6486496925354,8.882841484592063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.263671875,0.0,1532.80224609375,1895.4371337890625,0.0,2028.442138671875,0.905067265033722,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.282759428024292,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159583330154419,0.5137956142425537,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548278510570526,0.3375603258609772,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289981395006179,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515106320381165,0.2917043566703796,0.2917043566703796,1.0,1.0,-2.9686241149902344,0.5781683325767517,2.390455722808838,-0.0940591394901275,0.8996205925941467,0.8996205925941467,0.0,127.89061737060548,162.0,47383.90234375,0.0,2139.08740234375,1.0,280.3421630859375,283.4417724609375,294.9307861328125,298.9643249511719,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400539517402649,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.79638671875,0.0,1530.9886474609375,1895.4371337890625,0.0,1940.040283203125,0.9048713445663452,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.282759428024292,0.2561946511268616,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159583330154419,0.5137956142425537,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548278510570526,0.3375603258609772,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529302835464478,0.2289981395006179,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515106320381165,0.2917043566703796,0.2917043566703796,1.0,1.0,-2.9686241149902344,0.5781683325767517,2.390455722808838,-0.0940591394901275,0.8996205925941467,0.8996205925941467,0.0,127.89061737060548,162.0,47383.90234375,0.0,2139.08740234375,1.0,280.3421630859375,283.4417724609375,294.9307861328125,298.9643249511719,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400539517402649,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.79638671875,0.0,1530.9886474609375,1895.4371337890625,0.0,1940.040283203125,0.9048713445663452,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842061221599579,0.257591187953949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142147183418274,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405569434165956,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565343022346496,0.3392643630504608,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412671804428,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636621117591858,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.015418529510498,0.5943278670310974,2.421090841293335,-0.0884929522871971,0.9054260849952698,0.9054260849952698,0.0,137.32052612304688,165.0,46643.51953125,0.0,2269.619873046875,1.0,280.64178466796875,283.68426513671875,294.921142578125,298.888671875,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299517393112183,1.0,0.0,0.0,3.657728433609009,3.657752513885498,8.927219710130885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.77099609375,0.0,1539.6754150390625,1895.4371337890625,0.0,1854.6636962890625,0.9068405032157898,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842061221599579,0.257591187953949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142147183418274,0.5407651662826538,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405569434165956,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565343022346496,0.3392643630504608,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412671804428,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636621117591858,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.015418529510498,0.5943278670310974,2.421090841293335,-0.0884929522871971,0.9054260849952698,0.9054260849952698,0.0,137.32052612304688,165.0,46643.51953125,0.0,2269.619873046875,1.0,280.64178466796875,283.68426513671875,294.921142578125,298.888671875,293.1499938964844,293.1499938964844,280.3500061035156,35718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299517393112183,1.0,0.0,0.0,3.657728433609009,3.657752513885498,8.927219710130885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.77099609375,0.0,1539.6754150390625,1895.4371337890625,0.0,1854.6636962890625,0.9068405032157898,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085591912269592,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724117517471313,0.3310551047325134,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574628531932831,0.3407175540924072,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207882404327,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.0539047718048096,0.6082340478897095,2.4456706047058105,-0.0828408077359199,0.9064952731132508,0.9064952731132508,0.0,145.3472900390625,168.0,48422.0859375,0.0,2381.19580078125,1.0,280.35772705078125,283.5152587890625,295.0084533691406,299.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476560473442078,1.0,0.0,0.0,3.666830778121948,3.6668548583984375,8.971705369731353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.6669921875,0.0,1550.273681640625,1895.4371337890625,0.0,2005.207275390625,0.9088859558105468,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085591912269592,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724117517471313,0.3310551047325134,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574628531932831,0.3407175540924072,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207882404327,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.0539047718048096,0.6082340478897095,2.4456706047058105,-0.0828408077359199,0.9064952731132508,0.9064952731132508,0.0,145.3472900390625,168.0,48422.0859375,0.0,2381.19580078125,1.0,280.35772705078125,283.5152587890625,295.0084533691406,299.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476560473442078,1.0,0.0,0.0,3.666830778121948,3.6668548583984375,8.971705369731353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.6669921875,0.0,1550.273681640625,1895.4371337890625,0.0,2005.207275390625,0.9088859558105468,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7805829644203186,0.2843594849109649,0.2586071491241455,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046169996261597,0.5726064443588257,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235113859176636,0.473392128944397,0.3319564163684845,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402600288391113,0.3574900925159454,0.341011494398117,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.730158269405365,0.2306382209062576,1.0511585474014282,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771833658218384,0.2947957217693329,0.2947957217693329,1.0,1.0,-3.0682356357574463,0.6138770580291748,2.4543585777282715,-0.0802439600229263,0.9055256247520448,0.9055256247520448,0.0,149.04290771484375,168.0,49768.1328125,0.0,2427.107666015625,1.0,280.1007080078125,283.35968017578125,295.0359191894531,299.3297119140625,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759235680103302,1.0,0.0,0.0,3.669444084167481,3.6694681644439697,8.984498549580167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.92431640625,0.0,1553.829345703125,1895.4371337890625,0.0,2105.8720703125,0.9094897508621216,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725414037704468,0.2838127315044403,0.2584131956100464,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919205904006958,0.6006606817245483,0.5711694955825806,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137361645698548,0.4740632772445678,0.3326531946659088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325252532958984,0.357230395078659,0.3410869240760803,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234594821929932,0.2302796393632888,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800415277481079,0.2951491475105285,0.2951491475105285,1.0,1.0,-3.067164897918701,0.6146113872528076,2.4525535106658936,-0.0788393765687942,0.9049201011657716,0.9049201011657716,0.0,154.4065704345703,171.0,49916.671875,0.0,2453.140380859375,1.0,280.0580139160156,283.3124084472656,295.00054931640625,299.2720947265625,293.1499938964844,293.1499938964844,279.75,35934.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649096846580505,1.0,0.0,0.0,3.669947862625122,3.6699719429016113,8.986964985524537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.56494140625,0.0,1554.983154296875,1895.4371337890625,0.0,2155.771728515625,0.90968120098114,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594789862632751,0.2822352051734924,0.257492184638977,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757463335990906,0.5946958661079407,0.5654425621032715,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992080688476562,0.474852591753006,0.3335973918437958,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199431300163269,0.3561829924583435,0.3406339287757873,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.711846649646759,0.2290802299976349,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837005376815796,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.056248188018799,0.6136091947555542,2.442639112472534,-0.0772805884480476,0.9003469944000244,0.9003469944000244,0.0,163.28067016601562,174.0,51029.33203125,0.0,2478.9599609375,1.0,279.7580871582031,283.0902099609375,294.9642028808594,299.3133544921875,293.1499938964844,293.1499938964844,279.45001220703125,36176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768361568450928,1.0,0.0,0.0,3.664164304733277,3.6641886234283447,8.958662647273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.13671875,0.0,1550.311279296875,1895.4371337890625,0.0,2261.781005859375,0.9085456132888794,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594789862632751,0.2822352051734924,0.257492184638977,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757463335990906,0.5946958661079407,0.5654425621032715,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992080688476562,0.474852591753006,0.3335973918437958,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199431300163269,0.3561829924583435,0.3406339287757873,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.711846649646759,0.2290802299976349,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837005376815796,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.056248188018799,0.6136091947555542,2.442639112472534,-0.0772805884480476,0.9003469944000244,0.9003469944000244,0.0,163.28067016601562,174.0,51029.33203125,0.0,2478.9599609375,1.0,279.7580871582031,283.0902099609375,294.9642028808594,299.3133544921875,293.1499938964844,293.1499938964844,279.45001220703125,36176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768361568450928,1.0,0.0,0.0,3.664164304733277,3.6641886234283447,8.958662647273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.13671875,0.0,1550.311279296875,1895.4371337890625,0.0,2261.781005859375,0.9085456132888794,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498903870582581,0.2802901864051819,0.2560889422893524,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625070691108704,0.5896713733673096,0.5608893036842346,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893362283706665,0.4752083420753479,0.3341166377067566,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103650212287903,0.354678213596344,0.3395956456661224,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022786736488342,0.227512240409851,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856578946113586,0.2965628206729889,0.2965628206729889,1.0,1.0,-3.0420596599578857,0.6116976737976074,2.4303619861602783,-0.0759226232767105,0.8930272459983826,0.8930272459983826,0.0,169.86509704589844,177.0,52014.625,0.0,2486.534423828125,1.0,279.45819091796875,282.86962890625,294.93243408203125,299.3428955078125,293.1499938964844,293.1499938964844,279.75,36462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853326201438904,1.0,0.0,0.0,3.6477839946746826,3.647808074951172,8.878743642526388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.564453125,0.0,1534.164306640625,1895.4371337890625,0.0,2338.148193359375,0.9050765633583068,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498903870582581,0.2802901864051819,0.2560889422893524,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625070691108704,0.5896713733673096,0.5608893036842346,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893362283706665,0.4752083420753479,0.3341166377067566,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103650212287903,0.354678213596344,0.3395956456661224,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022786736488342,0.227512240409851,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856578946113586,0.2965628206729889,0.2965628206729889,1.0,1.0,-3.0420596599578857,0.6116976737976074,2.4303619861602783,-0.0759226232767105,0.8930272459983826,0.8930272459983826,0.0,169.86509704589844,177.0,52014.625,0.0,2486.534423828125,1.0,279.45819091796875,282.86962890625,294.93243408203125,299.3428955078125,293.1499938964844,293.1499938964844,279.75,36462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853326201438904,1.0,0.0,0.0,3.6477839946746826,3.647808074951172,8.878743642526388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.564453125,0.0,1534.164306640625,1895.4371337890625,0.0,2338.148193359375,0.9050765633583068,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442339062690735,0.2796201407909393,0.2552511394023895,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953648805618286,0.5868029594421387,0.5577378869056702,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.884087324142456,0.47714963555336,0.3352078199386596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042781949043274,0.3542076051235199,0.3389598429203033,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961793303489685,0.2266717106103897,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586948573589325,0.2980488240718841,0.2980488240718841,1.0,1.0,-3.032737970352173,0.6132264137268066,2.419511556625366,-0.0724092572927475,0.8909034132957458,0.8909034132957458,0.0,174.09078979492188,180.0,50513.5625,0.0,2490.92724609375,1.0,279.7420959472656,283.06268310546875,294.83453369140625,299.0770874023437,293.1499938964844,293.1499938964844,280.04998779296875,36389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707026600837708,1.0,0.0,0.0,3.6324424743652335,3.632466316223145,8.80421737292636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.4150390625,0.0,1516.62109375,1895.4371337890625,0.0,2207.080810546875,0.9016318917274476,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442339062690735,0.2796201407909393,0.2552511394023895,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953648805618286,0.5868029594421387,0.5577378869056702,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.884087324142456,0.47714963555336,0.3352078199386596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042781949043274,0.3542076051235199,0.3389598429203033,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961793303489685,0.2266717106103897,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586948573589325,0.2980488240718841,0.2980488240718841,1.0,1.0,-3.032737970352173,0.6132264137268066,2.419511556625366,-0.0724092572927475,0.8909034132957458,0.8909034132957458,0.0,174.09078979492188,180.0,50513.5625,0.0,2490.92724609375,1.0,279.7420959472656,283.06268310546875,294.83453369140625,299.0770874023437,293.1499938964844,293.1499938964844,280.04998779296875,36389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707026600837708,1.0,0.0,0.0,3.6324424743652335,3.632466316223145,8.80421737292636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.4150390625,0.0,1516.62109375,1895.4371337890625,0.0,2207.080810546875,0.9016318917274476,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423278093338013,0.2801953554153442,0.2556237876415252,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495291113853456,0.5857512354850769,0.556499719619751,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831859230995178,0.4805675745010376,0.3374362289905548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020810484886169,0.3549613356590271,0.339510053396225,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842887878418,0.2268459945917129,1.03879976272583,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886496305465698,0.2995348274707794,0.2995348274707794,1.0,1.0,-3.035231351852417,0.6180764436721802,2.4171550273895264,-0.0681534335017204,0.8916297554969788,0.8916297554969788,0.0,176.4060516357422,183.0,49144.078125,0.0,2507.57275390625,1.0,280.0415954589844,283.2787780761719,294.81268310546875,298.9490661621094,293.1499938964844,293.1499938964844,280.3500061035156,36195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567490935325623,1.0,0.0,0.0,3.6244382858276367,3.624462127685547,8.765459824644495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.42724609375,0.0,1506.3651123046875,1895.4371337890625,0.0,2084.119873046875,0.8997187614440918,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423278093338013,0.2801953554153442,0.2556237876415252,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495291113853456,0.5857512354850769,0.556499719619751,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831859230995178,0.4805675745010376,0.3374362289905548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020810484886169,0.3549613356590271,0.339510053396225,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.693842887878418,0.2268459945917129,1.03879976272583,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886496305465698,0.2995348274707794,0.2995348274707794,1.0,1.0,-3.035231351852417,0.6180764436721802,2.4171550273895264,-0.0681534335017204,0.8916297554969788,0.8916297554969788,0.0,176.4060516357422,183.0,49144.078125,0.0,2507.57275390625,1.0,280.0415954589844,283.2787780761719,294.81268310546875,298.9490661621094,293.1499938964844,293.1499938964844,280.3500061035156,36195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567490935325623,1.0,0.0,0.0,3.6244382858276367,3.624462127685547,8.765459824644495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.42724609375,0.0,1506.3651123046875,1895.4371337890625,0.0,2084.119873046875,0.8997187614440918,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.741897463798523,0.2807252109050751,0.256037026643753,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.94813734292984,0.585561990737915,0.5562248826026917,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833140730857849,0.4825529456138611,0.3387513756752014,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015638589859009,0.3556002378463745,0.3400475084781647,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.693284809589386,0.2271820902824401,1.0400516986846924,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897199511528015,0.300277829170227,0.300277829170227,1.0,1.0,-3.0391268730163574,0.621239185333252,2.417887687683105,-0.0658515840768814,0.8935384750366211,0.8935384750366211,0.0,177.3715362548828,183.0,48014.40625,0.0,2519.902587890625,1.0,280.2980041503906,283.44561767578125,294.783935546875,298.8022766113281,293.1499938964844,293.1499938964844,280.3500061035156,36062.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748642086982727,1.0,0.0,0.0,3.623652696609497,3.623676300048828,8.761660410527838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.01318359375,0.0,1504.5145263671875,1895.4371337890625,0.0,2013.71484375,0.8994874954223633,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7418372631072998,0.2814057171344757,0.2566374540328979,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.947212815284729,0.5855699777603149,0.5562146306037903,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8838518857955933,0.4847084879875183,0.3402397036552429,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8014384508132935,0.3563964664936065,0.3407776951789856,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6931284070014954,0.2276680767536163,1.042100429534912,285.083984375,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858154296875,1.0,0.5909669399261475,0.3008886873722076,0.3008886873722076,1.0,1.0,-3.044963359832764,0.6245997548103333,2.420363426208496,-0.0637826025485992,0.8950308561325073,0.8950308561325073,0.0,178.21669006347656,186.0,47907.6953125,0.0,2535.31396484375,1.0,280.34149169921875,283.49609375,294.804931640625,298.8607482910156,293.1499938964844,293.1499938964844,280.6499938964844,35947.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459583878517151,1.0,0.0,0.0,3.625670194625856,3.6256937980651855,8.771419288677862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.9453125,0.0,1505.875244140625,1895.4371337890625,0.0,1990.5889892578125,0.8998245596885681,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.741823136806488,0.2829697728157043,0.2580150067806244,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454455375671388,0.5858822464942932,0.5564516186714172,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849903345108032,0.4892855882644653,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013126850128174,0.358233779668808,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288992702960968,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938553810119629,0.3021104037761688,0.3021104037761688,1.0,1.0,-3.059119939804077,0.6319839954376221,2.427135944366455,-0.0595072247087955,0.9010702967643738,0.9010702967643738,0.0,180.0692138671875,189.0,46770.41015625,0.0,2571.885986328125,1.0,280.6416015625,283.7118530273437,294.79205322265625,298.77752685546875,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370302677154541,1.0,0.0,0.0,3.636972904205322,3.636996746063232,8.826193607092137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5615234375,0.0,1516.3184814453125,1895.4371337890625,0.0,1914.3360595703125,0.9021645188331604,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.741823136806488,0.2829697728157043,0.2580150067806244,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454455375671388,0.5858822464942932,0.5564516186714172,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849903345108032,0.4892855882644653,0.3433779776096344,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013126850128174,0.358233779668808,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288992702960968,1.047433614730835,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938553810119629,0.3021104037761688,0.3021104037761688,1.0,1.0,-3.059119939804077,0.6319839954376221,2.427135944366455,-0.0595072247087955,0.9010702967643738,0.9010702967643738,0.0,180.0692138671875,189.0,46770.41015625,0.0,2571.885986328125,1.0,280.6416015625,283.7118530273437,294.79205322265625,298.77752685546875,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370302677154541,1.0,0.0,0.0,3.636972904205322,3.636996746063232,8.826193607092137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5615234375,0.0,1516.3184814453125,1895.4371337890625,0.0,1914.3360595703125,0.9021645188331604,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970889091492,0.283249169588089,0.2587839066982269,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411973357200624,0.5845615267753601,0.5558747053146362,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839564323425293,0.4923285543918609,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993110418319702,0.3590213060379028,0.3436932265758514,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.229481041431427,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968284606933594,0.3033321499824524,0.3033321499824524,1.0,1.0,-3.0691030025482178,0.6382203102111816,2.430882692337036,-0.0552356652915477,0.901927411556244,0.901927411556244,0.0,183.10031127929688,192.0,48175.1328125,0.0,2606.866943359375,1.0,280.3578796386719,283.5183410644531,294.857666015625,299.0018615722656,293.1499938964844,293.1499938964844,280.04998779296875,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534140348434448,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873906267581333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.88720703125,0.0,1527.7916259765625,1895.4371337890625,0.0,2055.0595703125,0.9043845534324646,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970889091492,0.283249169588089,0.2587839066982269,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411973357200624,0.5845615267753601,0.5558747053146362,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839564323425293,0.4923285543918609,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993110418319702,0.3590213060379028,0.3436932265758514,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913883090019226,0.229481041431427,1.0517481565475464,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968284606933594,0.3033321499824524,0.3033321499824524,1.0,1.0,-3.0691030025482178,0.6382203102111816,2.430882692337036,-0.0552356652915477,0.901927411556244,0.901927411556244,0.0,183.10031127929688,192.0,48175.1328125,0.0,2606.866943359375,1.0,280.3578796386719,283.5183410644531,294.857666015625,299.0018615722656,293.1499938964844,293.1499938964844,280.04998779296875,35758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534140348434448,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873906267581333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.88720703125,0.0,1527.7916259765625,1895.4371337890625,0.0,2055.0595703125,0.9043845534324646,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735450029373169,0.2821972668170929,0.2582509517669678,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332889914512634,0.5815950632095337,0.5535842776298523,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798564672470093,0.4939330518245697,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944340705871582,0.3585456013679504,0.3436764776706695,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290915250778198,1.051819920539856,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990802049636841,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067514181137085,0.6404950022697449,2.427019119262696,-0.0523859560489654,0.8998850584030151,0.8998850584030151,0.0,187.4575958251953,195.0,49458.25,0.0,2626.579833984375,1.0,280.0582275390625,283.30096435546875,294.8342590332031,299.080810546875,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685705423355103,1.0,0.0,0.0,3.649325132369995,3.649348974227905,8.886246973816014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.61083984375,0.0,1532.052734375,1895.4371337890625,0.0,2188.1552734375,0.9050751328468324,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735450029373169,0.2821972668170929,0.2582509517669678,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332889914512634,0.5815950632095337,0.5535842776298523,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798564672470093,0.4939330518245697,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944340705871582,0.3585456013679504,0.3436764776706695,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290915250778198,1.051819920539856,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.5990802049636841,0.3042866289615631,0.3042866289615631,1.0,1.0,-3.067514181137085,0.6404950022697449,2.427019119262696,-0.0523859560489654,0.8998850584030151,0.8998850584030151,0.0,187.4575958251953,195.0,49458.25,0.0,2626.579833984375,1.0,280.0582275390625,283.30096435546875,294.8342590332031,299.080810546875,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685705423355103,1.0,0.0,0.0,3.649325132369995,3.649348974227905,8.886246973816014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.61083984375,0.0,1532.052734375,1895.4371337890625,0.0,2188.1552734375,0.9050751328468324,1.0,0.0,3.0,1.0,0.0
