time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805154919624328,0.2570411562919616,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243184924125672,0.5778176784515381,0.5504011511802673,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749397993087769,0.4948466420173645,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886395454406738,0.3573467135429382,0.3428897559642792,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280693501234054,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005450487136841,0.3052411079406738,0.3052411079406738,1.0,1.0,-3.058711051940918,0.6407148838043213,2.4179961681365967,-0.0500344224274158,0.89508455991745,0.89508455991745,0.0,192.0106964111328,198.0,50583.35546875,0.0,2633.330322265625,1.0,279.7582702636719,283.0808410644531,294.7925720214844,299.1134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796309590339661,1.0,0.0,0.0,3.642540693283081,3.6425647735595694,8.853238000483543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.4208984375,0.0,1526.405029296875,1895.4371337890625,0.0,2286.827392578125,0.9037272334098816,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805154919624328,0.2570411562919616,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243184924125672,0.5778176784515381,0.5504011511802673,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749397993087769,0.4948466420173645,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886395454406738,0.3573467135429382,0.3428897559642792,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280693501234054,1.048794507980347,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005450487136841,0.3052411079406738,0.3052411079406738,1.0,1.0,-3.058711051940918,0.6407148838043213,2.4179961681365967,-0.0500344224274158,0.89508455991745,0.89508455991745,0.0,192.0106964111328,198.0,50583.35546875,0.0,2633.330322265625,1.0,279.7582702636719,283.0808410644531,294.7925720214844,299.1134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796309590339661,1.0,0.0,0.0,3.642540693283081,3.6425647735595694,8.853238000483543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.4208984375,0.0,1526.405029296875,1895.4371337890625,0.0,2286.827392578125,0.9037272334098816,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.2800357937812805,0.2564633786678314,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920344054698944,0.5763887166976929,0.5488350987434387,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729079365730286,0.4957733154296875,0.3487326502799988,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860668897628784,0.3569912016391754,0.3424496948719024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792613863945007,0.2276796549558639,1.04689359664917,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010836958885193,0.305718332529068,0.305718332529068,1.0,1.0,-3.0538854598999023,0.640704870223999,2.413180589675904,-0.0489877574145793,0.8954035043716431,0.8954035043716431,0.0,193.99696350097656,198.0,49380.95703125,0.0,2634.361328125,1.0,280.00115966796875,283.2269897460937,294.69696044921875,298.849853515625,293.1499938964844,293.1499938964844,280.04998779296875,36167.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711652517318726,1.0,0.0,0.0,3.6390185356140137,3.639042377471924,8.83612415236712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.0439453125,0.0,1522.2335205078125,1895.4371337890625,0.0,2211.192626953125,0.9029721617698668,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264235019683838,0.280004620552063,0.2563276588916778,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178594946861268,0.5755457282066345,0.5478824377059937,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721272945404053,0.4972445070743561,0.3496460318565368,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846055626869202,0.3570374548435211,0.342393159866333,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275777906179428,1.0461534261703491,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017358899116516,0.3063333034515381,0.3063333034515381,1.0,1.0,-3.052710771560669,0.6420870423316956,2.410623788833618,-0.0473808422684669,0.8954038023948669,0.8954038023948669,0.0,195.3602752685547,201.0,49176.875,0.0,2639.1875,1.0,280.0422058105469,283.2706604003906,294.6794738769531,298.83953857421875,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659702897071838,1.0,0.0,0.0,3.637454748153688,3.6374785900115967,8.828531576909882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.552734375,0.0,1520.109375,1895.4371337890625,0.0,2165.13916015625,0.9025602340698242,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806796133518219,0.2567838132381439,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149884581565856,0.5748445391654968,0.5469983220100403,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722884058952332,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833361029624939,0.3578802347183227,0.3430244028568268,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279816716909408,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034871935844421,0.3075632452964782,0.3075632452964782,1.0,1.0,-3.0574307441711426,0.6469007134437561,2.4105300903320312,-0.043637927621603,0.8985065221786499,0.8985065221786499,0.0,197.33189392089844,204.0,47878.84375,0.0,2658.586181640625,1.0,280.3416748046875,283.4824523925781,294.64703369140625,298.7046813964844,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523214221000671,1.0,0.0,0.0,3.6397688388824463,3.639792919158936,8.839768952384475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.4091796875,0.0,1521.214599609375,1895.4371337890625,0.0,2045.5679931640625,0.9029512405395508,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806796133518219,0.2567838132381439,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149884581565856,0.5748445391654968,0.5469983220100403,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722884058952332,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833361029624939,0.3578802347183227,0.3430244028568268,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279816716909408,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034871935844421,0.3075632452964782,0.3075632452964782,1.0,1.0,-3.0574307441711426,0.6469007134437561,2.4105300903320312,-0.043637927621603,0.8985065221786499,0.8985065221786499,0.0,197.33189392089844,204.0,47878.84375,0.0,2658.586181640625,1.0,280.3416748046875,283.4824523925781,294.64703369140625,298.7046813964844,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523214221000671,1.0,0.0,0.0,3.6397688388824463,3.639792919158936,8.839768952384475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.4091796875,0.0,1521.214599609375,1895.4371337890625,0.0,2045.5679931640625,0.9029512405395508,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819516062736511,0.2578552067279815,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133919477462769,0.5749161839485168,0.5469604730606079,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734881281852722,0.5055509805679321,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831450700759888,0.3593652844429016,0.3443394899368286,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289658039808273,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058992743492126,0.3087931871414184,0.3087931871414184,1.0,1.0,-3.068787813186645,0.6536109447479248,2.4151768684387207,-0.0394345968961715,0.9042239189147948,0.9042239189147948,0.0,199.0346069335937,207.0,46698.0625,0.0,2689.585205078125,1.0,280.6417236328125,283.6956481933594,294.6319580078125,298.6121826171875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741710901260376,1.0,0.0,0.0,3.650926351547241,3.650950193405152,8.894047027752094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.3037109375,0.0,1531.8199462890625,1895.4371337890625,0.0,1954.1788330078125,0.905286431312561,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819516062736511,0.2578552067279815,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133919477462769,0.5749161839485168,0.5469604730606079,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734881281852722,0.5055509805679321,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831450700759888,0.3593652844429016,0.3443394899368286,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289658039808273,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058992743492126,0.3087931871414184,0.3087931871414184,1.0,1.0,-3.068787813186645,0.6536109447479248,2.4151768684387207,-0.0394345968961715,0.9042239189147948,0.9042239189147948,0.0,199.0346069335937,207.0,46698.0625,0.0,2689.585205078125,1.0,280.6417236328125,283.6956481933594,294.6319580078125,298.6121826171875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741710901260376,1.0,0.0,0.0,3.650926351547241,3.650950193405152,8.894047027752094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.3037109375,0.0,1531.8199462890625,1895.4371337890625,0.0,1954.1788330078125,0.905286431312561,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954275131226,0.2821756601333618,0.2584420144557953,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114367365837096,0.5741088390350342,0.5467033982276917,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.873555600643158,0.5078334808349609,0.3571403324604034,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823952436447144,0.3598894774913788,0.3451789617538452,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.675784707069397,0.2293704599142074,1.0544004440307615,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077862977981567,0.3094697892665863,0.3094697892665863,1.0,1.0,-3.076103448867798,0.6576338410377502,2.4184696674346924,-0.0368637703359127,0.9044020175933838,0.9044020175933838,0.0,200.78921508789065,207.0,48006.34765625,0.0,2713.103271484375,1.0,280.3730773925781,283.5184326171875,294.7105712890625,298.8517150878906,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545387744903564,1.0,0.0,0.0,3.6578528881073,3.65787672996521,8.92782622941013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1884765625,0.0,1540.0830078125,1895.4371337890625,0.0,2064.844970703125,0.9068437814712524,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237576246261597,0.2820419669151306,0.2584323287010193,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9099102020263672,0.5734902620315552,0.5462520122528076,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729445338249207,0.5085440278053284,0.3577172458171844,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7815085649490356,0.3599059879779815,0.3453057408332824,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750289797782898,0.2293929010629654,1.0549523830413818,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6085004210472107,0.3097556233406067,0.3097556233406067,1.0,1.0,-3.077061891555786,0.6587178111076355,2.418344020843506,-0.035926092416048,0.9047315716743468,0.9047315716743468,0.0,201.8616638183593,210.0,48077.10546875,0.0,2720.609619140625,1.0,280.3576965332031,283.5003662109375,294.6982727050781,298.8349914550781,293.1499938964844,293.1499938964844,280.04998779296875,35778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575756907463074,1.0,0.0,0.0,3.659994602203369,3.6600186824798575,8.938285418480518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.53515625,0.0,1542.6529541015625,1895.4371337890625,0.0,2091.3427734375,0.9073521494865416,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808530926704407,0.2577596306800842,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036227464675904,0.5704885125160217,0.5439096093177795,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696942329406738,0.5101093053817749,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357816696167,0.3592340052127838,0.3450886011123657,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288997322320938,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104729175567627,0.3107180297374725,0.3107180297374725,1.0,1.0,-3.0743119716644287,0.6606635451316833,2.41364860534668,-0.0331621244549751,0.9023309350013732,0.9023309350013732,0.0,206.032470703125,213.0,49337.46484375,0.0,2737.048095703125,1.0,280.0581359863281,283.2821960449219,294.67352294921875,298.91162109375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726821303367615,1.0,0.0,0.0,3.6615030765533447,3.661527156829834,8.945653462433256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.45361328125,0.0,1545.84619140625,1895.4371337890625,0.0,2224.69287109375,0.9078182578086852,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808530926704407,0.2577596306800842,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036227464675904,0.5704885125160217,0.5439096093177795,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696942329406738,0.5101093053817749,0.3591211438179016,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357816696167,0.3592340052127838,0.3450886011123657,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288997322320938,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104729175567627,0.3107180297374725,0.3107180297374725,1.0,1.0,-3.0743119716644287,0.6606635451316833,2.41364860534668,-0.0331621244549751,0.9023309350013732,0.9023309350013732,0.0,206.032470703125,213.0,49337.46484375,0.0,2737.048095703125,1.0,280.0581359863281,283.2821960449219,294.67352294921875,298.91162109375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726821303367615,1.0,0.0,0.0,3.6615030765533447,3.661527156829834,8.945653462433256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.45361328125,0.0,1545.84619140625,1895.4371337890625,0.0,2224.69287109375,0.9078182578086852,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.2800368666648865,0.2571974098682403,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900312602519989,0.5686864256858826,0.5424343943595886,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677957653999329,0.5106315612792969,0.3596338629722595,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749760746955872,0.3586306571960449,0.3447111845016479,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284225225448608,1.0531669855117798,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111986637115479,0.3111992478370666,0.3111992478370666,1.0,1.0,-3.070443630218506,0.6609221696853638,2.4095213413238525,-0.0319639891386032,0.8995379209518433,0.8995379209518433,0.0,208.19569396972656,213.0,50409.82421875,0.0,2740.742919921875,1.0,279.8009948730469,283.1128845214844,294.6758728027344,299.030517578125,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809631824493408,1.0,0.0,0.0,3.6589667797088623,3.658990859985352,8.933264439292543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.86279296875,0.0,1544.0296630859375,1895.4371337890625,0.0,2298.792236328125,0.907307505607605,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502303123474,0.2791220843791961,0.2564775347709656,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896592915058136,0.5667427182197571,0.5407231450080872,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.865506112575531,0.5110331773757935,0.3599835038185119,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722219824790955,0.3578924834728241,0.3441449701786041,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278220653533935,1.051128387451172,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116493940353394,0.4489594101905823,0.4489594101905823,0.800000011920929,1.0,-3.06481671333313,1.031216740608215,2.033599853515625,0.339321106672287,0.8975431323051453,0.8975431323051453,0.0,210.65481567382807,216.0,51374.44140625,0.0,2740.506103515625,1.0,279.7581787109375,283.1121826171875,294.6324768066406,298.961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840994596481323,1.0,0.0,0.0,3.6537156105041504,3.65373969078064,8.907642836675222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.11572265625,0.0,1538.9779052734375,1895.4371337890625,0.0,2327.02392578125,0.9062508940696716,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790460586547851,0.2559817433357239,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926872611045837,0.5651412606239319,0.538607656955719,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361926078796,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696674466133118,0.3579185903072357,0.3437822759151459,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276267856359481,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127805113792419,0.7244796752929688,0.7244796752929688,0.4000000059604645,1.0,-3.060857057571411,1.922672986984253,1.1381840705871582,1.2301238775253296,0.9002139568328857,0.9002139568328857,0.0,213.3646240234375,219.0,52749.578125,0.0,2747.14306640625,1.0,280.04217529296875,283.4774169921875,294.56024169921875,298.8626708984375,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790887355804443,1.0,0.0,0.0,3.651748180389404,3.6517722606658936,8.898051646610838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.40576171875,0.0,1535.231689453125,1895.4371337890625,0.0,2281.96240234375,0.905710220336914,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790460586547851,0.2559817433357239,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926872611045837,0.5651412606239319,0.538607656955719,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361926078796,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696674466133118,0.3579185903072357,0.3437822759151459,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276267856359481,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127805113792419,0.7244796752929688,0.7244796752929688,0.4000000059604645,1.0,-3.060857057571411,1.922672986984253,1.1381840705871582,1.2301238775253296,0.9002139568328857,0.9002139568328857,0.0,213.3646240234375,219.0,52749.578125,0.0,2747.14306640625,1.0,280.04217529296875,283.4774169921875,294.56024169921875,298.8626708984375,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790887355804443,1.0,0.0,0.0,3.651748180389404,3.6517722606658936,8.898051646610838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.40576171875,0.0,1535.231689453125,1895.4371337890625,0.0,2281.96240234375,0.905710220336914,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624042034149,0.2571350336074829,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934446573257446,0.565885066986084,0.5387909412384033,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897717475891,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711854577064514,0.3597196340560913,0.3450666964054107,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288291752338409,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152386665344238,1.0,1.0,0.0,1.0,-3.072538137435913,3.0725021362304688,3.6023800930706784e-05,2.373430013656616,0.9083532094955444,0.9083532094955444,0.0,213.9113922119141,222.0,55256.41015625,0.0,2779.204833984375,1.0,280.3418273925781,283.9375915527344,294.5823974609375,299.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857364416122437,1.0,0.0,0.0,3.663883209228516,3.663907289505005,8.957288173405686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7080078125,0.0,1545.9222412109375,1895.4371337890625,0.0,2341.7939453125,0.9081842303276062,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807624042034149,0.2571350336074829,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934446573257446,0.565885066986084,0.5387909412384033,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897717475891,0.5194454193115234,0.365009605884552,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711854577064514,0.3597196340560913,0.3450666964054107,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288291752338409,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152386665344238,1.0,1.0,0.0,1.0,-3.072538137435913,3.0725021362304688,3.6023800930706784e-05,2.373430013656616,0.9083532094955444,0.9083532094955444,0.0,213.9113922119141,222.0,55256.41015625,0.0,2779.204833984375,1.0,280.3418273925781,283.9375915527344,294.5823974609375,299.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,35634.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857364416122437,1.0,0.0,0.0,3.663883209228516,3.663907289505005,8.957288173405686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7080078125,0.0,1545.9222412109375,1895.4371337890625,0.0,2341.7939453125,0.9081842303276062,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814661979675,0.2814682126045227,0.2581634819507599,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8928295373916626,0.5657516717910767,0.5391892790794373,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687358498573303,0.5223889350891113,0.3674594461917877,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7713948488235474,0.3606636226177215,0.346294105052948,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380031585693,0.2295741289854049,1.0572375059127808,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173595190048218,1.0,1.0,0.0,1.0,-3.083917617797852,3.0839099884033203,7.647761776752304e-06,2.3824477195739746,0.9096441268920898,0.9096441268920898,0.0,215.2206878662109,222.0,56581.3828125,0.0,2808.777099609375,1.0,280.0728454589844,283.7626953125,294.65142822265625,299.3239440917969,293.1499938964844,293.1499938964844,280.04998779296875,35653.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102041482925415,1.0,0.0,0.0,3.67397689819336,3.674001216888428,9.00670897863165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9609375,0.0,1557.396728515625,1895.4371337890625,0.0,2565.0732421875,0.9103885293006896,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814492583274841,0.2582885324954986,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917989134788513,0.565304160118103,0.5389420986175537,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684566617012024,0.5232498049736023,0.3681754171848297,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708309888839722,0.3607896268367767,0.3465486168861389,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033064842224,0.2297037094831466,1.0583237409591677,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.618183970451355,1.0,1.0,0.0,1.0,-3.0862479209899902,3.086240291595459,7.659430593776051e-06,2.384330987930298,0.9103445410728456,0.9103445410728456,0.0,216.20806884765625,225.0,56637.046875,0.0,2818.644287109375,1.0,280.0576477050781,283.7423400878906,294.6234130859375,299.2981872558594,293.1499938964844,293.1499938964844,279.75,35670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158908486366272,1.0,0.0,0.0,3.677370548248291,3.67739462852478,9.023355005410848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7763671875,0.0,1561.352783203125,1895.4371337890625,0.0,2617.5439453125,0.9111719131469728,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865696787834167,0.5626064538955688,0.5369763374328613,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658271431922913,0.5250506401062012,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673548460006714,0.3602892458438873,0.3465594053268432,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294379919767379,1.0590856075286863,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204737424850464,1.0,1.0,0.0,1.0,-3.0862386226654053,3.086230993270874,7.65991262596799e-06,2.3845458030700684,0.9090722799301147,0.9090722799301147,0.0,220.4111175537109,228.0,57852.19140625,0.0,2840.744873046875,1.0,279.7579650878906,283.51593017578125,294.5498962402344,299.3230895996094,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328893780708313,1.0,0.0,0.0,3.68333911895752,3.683363437652588,9.052670293385744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.0478515625,0.0,1569.5145263671875,1895.4371337890625,0.0,2775.359130859375,0.9126257300376892,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865696787834167,0.5626064538955688,0.5369763374328613,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658271431922913,0.5250506401062012,0.3698087036609649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673548460006714,0.3602892458438873,0.3465594053268432,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294379919767379,1.0590856075286863,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204737424850464,1.0,1.0,0.0,1.0,-3.0862386226654053,3.086230993270874,7.65991262596799e-06,2.3845458030700684,0.9090722799301147,0.9090722799301147,0.0,220.4111175537109,228.0,57852.19140625,0.0,2840.744873046875,1.0,279.7579650878906,283.51593017578125,294.5498962402344,299.3230895996094,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328893780708313,1.0,0.0,0.0,3.68333911895752,3.683363437652588,9.052670293385744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.0478515625,0.0,1569.5145263671875,1895.4371337890625,0.0,2775.359130859375,0.9126257300376892,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567675590515,0.2795857787132263,0.2572818398475647,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835040330886841,0.5608697533607483,0.535586416721344,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640905618667603,0.5256133079528809,0.3703665733337402,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.765174388885498,0.3596996068954468,0.346217393875122,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290181219577789,1.0581148862838743,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213155388832092,1.0,1.0,0.0,1.0,-3.083004951477051,3.0829973220825195,7.644036486453842e-06,2.3821165561676025,0.9067808985710144,0.9067808985710144,0.0,222.6728057861328,228.0,58909.2109375,0.0,2846.126708984375,1.0,279.5003662109375,283.3424987792969,294.5391540527344,299.4269714355469,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403549194335938,1.0,0.0,0.0,3.683119058609009,3.683143377304077,9.051588563124824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.8701171875,0.0,1570.2645263671875,1895.4371337890625,0.0,2845.03125,0.9126302003860474,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047590017318726,0.2786130607128143,0.2565358579158783,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801718950271606,0.5589267611503601,0.5339148044586182,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620923757553101,0.5259933471679688,0.3707279562950134,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627352476119995,0.3589227199554443,0.3456437587738037,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470702171326,0.228432148694992,1.0562463998794556,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219387054443359,1.0,1.0,0.0,1.0,-3.0776000022888184,3.077592372894287,7.617396022396861e-06,2.377998352050781,0.904887318611145,0.904887318611145,0.0,225.0168609619141,231.0,58915.57421875,0.0,2847.552978515625,1.0,279.4578857421875,283.2880554199219,294.4904479980469,299.32720947265625,293.1499938964844,293.1499938964844,279.1499938964844,36109.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424708843231201,1.0,0.0,0.0,3.6800732612609854,3.680097579956055,9.036623964675528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0322265625,0.0,1567.7113037109375,1895.4371337890625,0.0,2864.808837890625,0.9120587110519408,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764718234539032,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736754655838013,0.554743230342865,0.5302940607070923,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494854927063,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579191327095032,0.3570697605609894,0.3441969454288482,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.22697414457798,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227068305015564,1.0,1.0,0.0,1.0,-3.063987970352173,3.0639803409576416,7.5503357948036864e-06,2.367553234100342,0.8978587985038757,0.8978587985038757,0.0,229.4222869873047,234.0,59854.05859375,0.0,2843.26318359375,1.0,279.1580505371094,283.0638122558594,294.45166015625,299.3451843261719,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494621515274048,1.0,0.0,0.0,3.666011095046997,3.6660354137420654,8.967695634964912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.42138671875,0.0,1554.0699462890625,1895.4371337890625,0.0,2930.2333984375,0.9091079235076904,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764718234539032,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736754655838013,0.554743230342865,0.5302940607070923,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494854927063,0.5264832377433777,0.371281087398529,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579191327095032,0.3570697605609894,0.3441969454288482,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.22697414457798,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227068305015564,1.0,1.0,0.0,1.0,-3.063987970352173,3.0639803409576416,7.5503357948036864e-06,2.367553234100342,0.8978587985038757,0.8978587985038757,0.0,229.4222869873047,234.0,59854.05859375,0.0,2843.26318359375,1.0,279.1580505371094,283.0638122558594,294.45166015625,299.3451843261719,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494621515274048,1.0,0.0,0.0,3.666011095046997,3.6660354137420654,8.967695634964912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.42138671875,0.0,1554.0699462890625,1895.4371337890625,0.0,2930.2333984375,0.9091079235076904,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.275585263967514,0.2538078427314758,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690776228904724,0.552166223526001,0.5274750590324402,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562564253807068,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562507927417755,0.3431900143623352,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.226174846291542,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233271956443787,1.0,1.0,0.0,1.0,-3.054550647735596,3.054543256759644,7.50356321077561e-06,2.3601207733154297,0.8959127068519592,0.8959127068519592,0.0,232.52989196777344,237.0,58271.41796875,0.0,2840.576416015625,1.0,279.4422607421875,283.2525634765625,294.3597106933594,299.0782165527344,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364230990409851,1.0,0.0,0.0,3.652501821517944,3.6525259017944336,8.901724299903435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.63037109375,0.0,1538.517822265625,1895.4371337890625,0.0,2808.31494140625,0.906079649925232,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.275585263967514,0.2538078427314758,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690776228904724,0.552166223526001,0.5274750590324402,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562564253807068,0.5286808013916016,0.3724916279315948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562507927417755,0.3431900143623352,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.226174846291542,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233271956443787,1.0,1.0,0.0,1.0,-3.054550647735596,3.054543256759644,7.50356321077561e-06,2.3601207733154297,0.8959127068519592,0.8959127068519592,0.0,232.52989196777344,237.0,58271.41796875,0.0,2840.576416015625,1.0,279.4422607421875,283.2525634765625,294.3597106933594,299.0782165527344,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364230990409851,1.0,0.0,0.0,3.652501821517944,3.6525259017944336,8.901724299903435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.63037109375,0.0,1538.517822265625,1895.4371337890625,0.0,2808.31494140625,0.906079649925232,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758923470973968,0.2539344429969787,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866985023021698,0.5511693954467773,0.5263094902038574,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632270812988,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535634636878967,0.3566412031650543,0.3433833420276642,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263353615999221,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246002912521362,1.0,1.0,0.0,1.0,-3.0565075874328613,3.05649995803833,7.513019227189943e-06,2.361565113067627,0.8966513872146606,0.8966513872146606,0.0,234.3191070556641,240.0,56807.515625,0.0,2853.83447265625,1.0,279.7417297363281,283.4629821777344,294.33526611328125,298.94244384765625,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242019414901733,1.0,0.0,0.0,3.645569086074829,3.6455929279327393,8.867964425007813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.763671875,0.0,1529.50390625,1895.4371337890625,0.0,2694.54052734375,0.9044196009635924,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.2758923470973968,0.2539344429969787,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866985023021698,0.5511693954467773,0.5263094902038574,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566632270812988,0.5323822498321533,0.3749004602432251,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535634636878967,0.3566412031650543,0.3433833420276642,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263353615999221,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246002912521362,1.0,1.0,0.0,1.0,-3.0565075874328613,3.05649995803833,7.513019227189943e-06,2.361565113067627,0.8966513872146606,0.8966513872146606,0.0,234.3191070556641,240.0,56807.515625,0.0,2853.83447265625,1.0,279.7417297363281,283.4629821777344,294.33526611328125,298.94244384765625,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242019414901733,1.0,0.0,0.0,3.645569086074829,3.6455929279327393,8.867964425007813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.763671875,0.0,1529.50390625,1895.4371337890625,0.0,2694.54052734375,0.9044196009635924,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595052719116,0.2546512484550476,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657723665237427,0.5509419441223145,0.5259940028190613,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578741550445557,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270716667175,0.3576895296573639,0.3442861437797546,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265825629234314,1.0,1.0,0.0,1.0,-3.06532621383667,3.0653185844421387,7.556426226074109e-06,2.368375062942505,0.8998900651931763,0.8998900651931763,0.0,235.9223175048828,243.0,55462.5390625,0.0,2879.967041015625,1.0,280.0417175292969,283.6734924316406,294.32330322265625,298.8419494628906,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142883777618408,1.0,0.0,0.0,3.6469974517822266,3.6470212936401367,8.874914669831924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.91845703125,0.0,1529.4095458984375,1895.4371337890625,0.0,2602.7392578125,0.904587745666504,1.0,0.0,3.0,1.0,0.0
