time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595052719116,0.2546512484550476,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657723665237427,0.5509419441223145,0.5259940028190613,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578741550445557,0.5367764830589294,0.3778772056102752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270716667175,0.3576895296573639,0.3442861437797546,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265825629234314,1.0,1.0,0.0,1.0,-3.06532621383667,3.0653185844421387,7.556426226074109e-06,2.368375062942505,0.8998900651931763,0.8998900651931763,0.0,235.9223175048828,243.0,55462.5390625,0.0,2879.967041015625,1.0,280.0417175292969,283.6734924316406,294.32330322265625,298.8419494628906,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142883777618408,1.0,0.0,0.0,3.6469974517822266,3.6470212936401367,8.874914669831924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.91845703125,0.0,1529.4095458984375,1895.4371337890625,0.0,2602.7392578125,0.904587745666504,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683790206909,0.2773111164569855,0.2551103234291076,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652021288871765,0.5509814023971558,0.5259767174720764,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979772567749,0.5391153693199158,0.379452645778656,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.753267765045166,0.3583509027957916,0.3448725640773773,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276221662759781,1.0522754192352295,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.6277923583984375,1.0,1.0,0.0,1.0,-3.071103811264038,3.071096420288086,7.584972081531305e-06,2.3728530406951904,0.9029769897460938,0.9029769897460938,0.0,236.8357849121093,243.0,54316.2890625,0.0,2896.4404296875,1.0,280.2986755371094,283.8360290527344,294.293212890625,298.6929016113281,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075803518295288,1.0,0.0,0.0,3.650970458984375,3.650994539260864,8.894263032743766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.10302734375,0.0,1532.820068359375,1895.4371337890625,0.0,2540.9287109375,0.9054173827171326,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.6946229338645935,0.277962327003479,0.2557058036327362,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648014664649963,0.5511451959609985,0.5261419415473938,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8592907786369324,0.5415743589401245,0.3811694979667663,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533639073371887,0.3591163456439972,0.3455978631973266,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282415926456451,1.055033802986145,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291552782058716,1.0,1.0,0.0,1.0,-3.0782690048217773,3.078261375427246,7.620435553690186e-06,2.378401517868042,0.9055774807929992,0.9055774807929992,0.0,237.7252349853516,246.0,54202.46875,0.0,2915.66552734375,1.0,280.3418884277344,283.8810729980469,294.3095703125,298.7483215332031,293.1499938964844,293.1499938964844,280.04998779296875,35698.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055656552314758,1.0,0.0,0.0,3.6575772762298575,3.657601356506348,8.926481314119883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.56640625,0.0,1539.3538818359375,1895.4371337890625,0.0,2522.4189453125,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.2778885960578918,0.2561570405960083,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622745275497437,0.5497713088989258,0.5254942774772644,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846657752991,0.544651448726654,0.3837924003601074,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667017459869,0.346417099237442,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318058967590332,1.0,1.0,0.0,1.0,-3.0867714881896973,3.086763858795166,7.663133146706969e-06,2.3851969242095947,0.9059241414070128,0.9059241414070128,0.0,240.7606964111328,249.0,55516.5078125,0.0,2948.99072265625,1.0,280.0577087402344,283.6805725097656,294.3673400878906,298.9593811035156,293.1499938964844,293.1499938964844,279.75,35795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189576268196106,1.0,0.0,0.0,3.6660218238830566,3.666045904159546,8.967747362476075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.33984375,0.0,1549.52783203125,1895.4371337890625,0.0,2645.915283203125,0.9087128043174744,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.2778885960578918,0.2561570405960083,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622745275497437,0.5497713088989258,0.5254942774772644,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846657752991,0.544651448726654,0.3837924003601074,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959973335266,0.3594667017459869,0.346417099237442,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318058967590332,1.0,1.0,0.0,1.0,-3.0867714881896973,3.086763858795166,7.663133146706969e-06,2.3851969242095947,0.9059241414070128,0.9059241414070128,0.0,240.7606964111328,249.0,55516.5078125,0.0,2948.99072265625,1.0,280.0577087402344,283.6805725097656,294.3673400878906,298.9593811035156,293.1499938964844,293.1499938964844,279.75,35795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189576268196106,1.0,0.0,0.0,3.6660218238830566,3.666045904159546,8.967747362476075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.33984375,0.0,1549.52783203125,1895.4371337890625,0.0,2645.915283203125,0.9087128043174744,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588900566101,0.27654629945755,0.2553441226482391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575432300567627,0.5468332171440125,0.5232136845588684,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462178587913513,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488277554512024,0.3585611581802368,0.345993310213089,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281827926635742,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337494254112244,1.0,1.0,0.0,1.0,-3.0836551189422607,3.083647489547729,7.64801097830059e-06,2.382931709289551,0.9033121466636658,0.9033121466636658,0.0,245.08444213867188,252.0,56729.80859375,0.0,2965.342529296875,1.0,279.7580871582031,283.4594421386719,294.35137939453125,299.03857421875,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309493064880371,1.0,0.0,0.0,3.666815042495728,3.666839122772217,8.971628631115891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.880859375,0.0,1551.9442138671875,1895.4371337890625,0.0,2757.284912109375,0.9090201258659364,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588900566101,0.27654629945755,0.2553441226482391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575432300567627,0.5468332171440125,0.5232136845588684,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566455245018005,0.5462178587913513,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488277554512024,0.3585611581802368,0.345993310213089,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281827926635742,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337494254112244,1.0,1.0,0.0,1.0,-3.0836551189422607,3.083647489547729,7.64801097830059e-06,2.382931709289551,0.9033121466636658,0.9033121466636658,0.0,245.08444213867188,252.0,56729.80859375,0.0,2965.342529296875,1.0,279.7580871582031,283.4594421386719,294.35137939453125,299.03857421875,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309493064880371,1.0,0.0,0.0,3.666815042495728,3.666839122772217,8.971628631115891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.880859375,0.0,1551.9442138671875,1895.4371337890625,0.0,2757.284912109375,0.9090201258659364,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746622860431671,0.2539401948451996,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521971702575684,0.5431446433067322,0.5200960040092468,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448894381523132,0.3569653332233429,0.3448234498500824,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467579364776,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349482536315918,1.0,1.0,0.0,1.0,-3.0735604763031006,3.0735528469085693,7.598160209454363e-06,2.375189781188965,0.8979494571685791,0.8979494571685791,0.0,249.552734375,255.0,57823.58203125,-0.0,2968.07958984375,1.0,279.4581298828125,283.2394714355469,294.3256225585937,299.0838928222656,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396614789962769,1.0,0.0,0.0,3.6580989360809326,3.658123016357422,8.929027899284847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.18994140625,0.0,1544.1121826171875,1895.4371337890625,0.0,2838.552490234375,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746622860431671,0.2539401948451996,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521971702575684,0.5431446433067322,0.5200960040092468,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.547102153301239,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448894381523132,0.3569653332233429,0.3448234498500824,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467579364776,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349482536315918,1.0,1.0,0.0,1.0,-3.0735604763031006,3.0735528469085693,7.598160209454363e-06,2.375189781188965,0.8979494571685791,0.8979494571685791,0.0,249.552734375,255.0,57823.58203125,-0.0,2968.07958984375,1.0,279.4581298828125,283.2394714355469,294.3256225585937,299.0838928222656,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396614789962769,1.0,0.0,0.0,3.6580989360809326,3.658123016357422,8.929027899284847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.18994140625,0.0,1544.1121826171875,1895.4371337890625,0.0,2838.552490234375,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816294193267822,0.2739451825618744,0.2530451416969299,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483279347419739,0.5409291982650757,0.5176437497138977,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244978904724,0.3563091456890106,0.3439882397651672,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.226476103067398,1.051743507385254,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359233260154724,1.0,1.0,0.0,1.0,-3.066620111465454,3.066612720489502,7.563450708403252e-06,2.3696444034576416,0.8977448344230652,0.8977448344230652,0.0,252.8047637939453,243.0,56391.21484375,-0.0,2970.891845703125,1.0,279.7421875,283.4308776855469,294.2424621582031,298.8355712890625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266136646270752,1.0,0.0,0.0,3.650936365127564,3.6509604454040527,8.894095913092315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.71923828125,0.0,1535.489013671875,1895.4371337890625,0.0,2716.945556640625,0.9056134819984436,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816294193267822,0.2739451825618744,0.2530451416969299,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483279347419739,0.5409291982650757,0.5176437497138977,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253896713257,0.5496649742126465,0.3875249624252319,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244978904724,0.3563091456890106,0.3439882397651672,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.226476103067398,1.051743507385254,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359233260154724,1.0,1.0,0.0,1.0,-3.066620111465454,3.066612720489502,7.563450708403252e-06,2.3696444034576416,0.8977448344230652,0.8977448344230652,0.0,252.8047637939453,243.0,56391.21484375,-0.0,2970.891845703125,1.0,279.7421875,283.4308776855469,294.2424621582031,298.8355712890625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266136646270752,1.0,0.0,0.0,3.650936365127564,3.6509604454040527,8.894095913092315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.71923828125,0.0,1535.489013671875,1895.4371337890625,0.0,2716.945556640625,0.9056134819984436,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825145483016968,0.2740602791309356,0.2529424726963043,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490516543388367,0.5404381155967712,0.5169203281402588,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539432287216187,0.5515629649162292,0.3886418044567108,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430118322372437,0.356448084115982,0.3439031541347503,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265468686819076,1.0512022972106934,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347782015800476,1.0,1.0,0.0,1.0,-3.0662145614624023,3.066206932067871,7.5613620538206305e-06,2.3692939281463623,0.8992441296577454,0.8992441296577454,0.0,251.2480316162109,243.0,55201.98046875,-0.0,2961.91943359375,1.0,279.9988098144531,283.5950622558594,294.2102966308594,298.66827392578125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176945447921753,1.0,0.0,0.0,3.649789571762085,3.649813652038574,8.888509910320863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.26513671875,0.0,1533.45751953125,1895.4371337890625,0.0,2634.224365234375,0.9053267240524292,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847644448280334,0.2744114398956299,0.2530643045902252,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512406945228577,0.5402511954307556,0.5165215730667114,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573641180992126,0.5537452101707458,0.3900000154972076,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451708912849426,0.3568412959575653,0.3440560400485992,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268360406160354,1.0514893531799316,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331872344017029,1.0,1.0,0.0,1.0,-3.068039655685425,3.0680322647094727,7.570235084131127e-06,2.3706493377685547,0.900287926197052,0.900287926197052,0.0,248.03692626953125,231.0,55051.91796875,-0.0,2948.85302734375,1.0,280.0418701171875,283.6427001953125,294.2337646484375,298.72283935546875,293.1499938964844,293.1499938964844,279.75,35980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139026165008545,1.0,0.0,0.0,3.6509830951690674,3.6510071754455566,8.894324423636135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.05859375,0.0,1534.1190185546875,1895.4371337890625,0.0,2599.177978515625,0.9055015444755554,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740568220615387,0.2527726590633392,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564826846122742,0.5385291576385498,0.5150278210639954,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096735954285,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094139337539,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287157535552979,1.0,1.0,0.0,1.0,-3.067893743515014,3.0678861141204834,7.5697530519391876e-06,2.3706367015838623,0.89762943983078,0.89762943983078,0.0,240.12008666992188,219.0,56300.4140625,-0.0,2907.109130859375,1.0,279.7578125,283.4495544433594,294.31365966796875,298.94927978515625,293.1499938964844,293.1499938964844,280.04998779296875,36107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248565196990967,1.0,0.0,0.0,3.6478054523468018,3.647829532623291,8.87884880285128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.25048828125,0.0,1531.53564453125,1895.4371337890625,0.0,2700.61865234375,0.9048509001731871,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740568220615387,0.2527726590633392,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564826846122742,0.5385291576385498,0.5150278210639954,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565096735954285,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855658531189,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094139337539,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287157535552979,1.0,1.0,0.0,1.0,-3.067893743515014,3.0678861141204834,7.5697530519391876e-06,2.3706367015838623,0.89762943983078,0.89762943983078,0.0,240.12008666992188,219.0,56300.4140625,-0.0,2907.109130859375,1.0,279.7578125,283.4495544433594,294.31365966796875,298.94927978515625,293.1499938964844,293.1499938964844,280.04998779296875,36107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248565196990967,1.0,0.0,0.0,3.6478054523468018,3.647829532623291,8.87884880285128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.25048828125,0.0,1531.53564453125,1895.4371337890625,0.0,2700.61865234375,0.9048509001731871,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741611301898956,0.2522411942481994,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633109331130981,0.5373597145080566,0.5132067799568176,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744960427284241,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476630210876,0.3569923639297485,0.3435648381710052,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230167746543884,1.0,1.0,0.0,1.0,-3.0652480125427246,3.0652403831481934,7.556325726909563e-06,2.368434190750122,0.8999614715576172,0.8999614715576172,0.0,230.4400177001953,207.0,55015.6484375,-0.0,2851.13134765625,1.0,280.04217529296875,283.6432189941406,294.2518310546875,298.75250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148790001869202,1.0,0.0,0.0,3.6484858989715576,3.648509740829468,8.882160500434111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.11962890625,0.0,1531.17822265625,1895.4371337890625,0.0,2608.194091796875,0.9049252867698668,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741611301898956,0.2522411942481994,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633109331130981,0.5373597145080566,0.5132067799568176,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744960427284241,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476630210876,0.3569923639297485,0.3435648381710052,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230167746543884,1.0,1.0,0.0,1.0,-3.0652480125427246,3.0652403831481934,7.556325726909563e-06,2.368434190750122,0.8999614715576172,0.8999614715576172,0.0,230.4400177001953,207.0,55015.6484375,-0.0,2851.13134765625,1.0,280.04217529296875,283.6432189941406,294.2518310546875,298.75250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35959.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148790001869202,1.0,0.0,0.0,3.6484858989715576,3.648509740829468,8.882160500434111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.11962890625,0.0,1531.17822265625,1895.4371337890625,0.0,2608.194091796875,0.9049252867698668,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054149508476257,0.2751643657684326,0.2525317966938019,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734673857688904,0.5373477935791016,0.512502908706665,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104576587677,0.3439692556858063,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171749830245972,1.0,1.0,0.0,1.0,-3.0702757835388184,3.070268154144287,7.580796591355465e-06,2.3721773624420166,0.9050480723381042,0.9050480723381042,0.0,218.85499572753903,195.0,53806.6484375,-0.0,2800.57568359375,1.0,280.341796875,283.854736328125,294.2474365234375,298.6552429199219,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035538196563721,1.0,0.0,0.0,3.65759801864624,3.6576218605041504,8.926582495405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.6748046875,0.0,1539.667236328125,1895.4371337890625,0.0,2503.961181640625,0.906816303730011,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054149508476257,0.2751643657684326,0.2525317966938019,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734673857688904,0.5373477935791016,0.512502908706665,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849677085876,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104576587677,0.3439692556858063,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171749830245972,1.0,1.0,0.0,1.0,-3.0702757835388184,3.070268154144287,7.580796591355465e-06,2.3721773624420166,0.9050480723381042,0.9050480723381042,0.0,218.85499572753903,195.0,53806.6484375,-0.0,2800.57568359375,1.0,280.341796875,283.854736328125,294.2474365234375,298.6552429199219,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035538196563721,1.0,0.0,0.0,3.65759801864624,3.6576218605041504,8.926582495405455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.6748046875,0.0,1539.667236328125,1895.4371337890625,0.0,2503.961181640625,0.906816303730011,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114706993103,0.2751961350440979,0.2524802982807159,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841685056686401,0.5361300706863403,0.5113697648048401,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405183792114,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286876887083053,1.0525392293930054,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375689506531,1.0,1.0,0.0,1.0,-3.0733072757720947,3.0732996463775635,7.595949682581704e-06,2.3745932579040527,0.904962718486786,0.904962718486786,0.0,207.51983642578125,183.0,55195.4921875,-0.0,2747.18798828125,1.0,280.0577392578125,283.6607971191406,294.3345642089844,298.8966979980469,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156937956809998,1.0,0.0,0.0,3.664384365081787,3.664408445358277,8.959738693192776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.681640625,0.0,1548.0213623046875,1895.4371337890625,0.0,2615.722412109375,0.9083765149116516,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114706993103,0.2751961350440979,0.2524802982807159,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841685056686401,0.5361300706863403,0.5113697648048401,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419679641724,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761877179145813,0.3584405183792114,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286876887083053,1.0525392293930054,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111375689506531,1.0,1.0,0.0,1.0,-3.0733072757720947,3.0732996463775635,7.595949682581704e-06,2.3745932579040527,0.904962718486786,0.904962718486786,0.0,207.51983642578125,183.0,55195.4921875,-0.0,2747.18798828125,1.0,280.0577392578125,283.6607971191406,294.3345642089844,298.8966979980469,293.1499938964844,293.1499938964844,279.75,35838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156937956809998,1.0,0.0,0.0,3.664384365081787,3.664408445358277,8.959738693192776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.681640625,0.0,1548.0213623046875,1895.4371337890625,0.0,2615.722412109375,0.9083765149116516,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.71845543384552,0.274781584739685,0.2520493865013122,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890717625617981,0.5349680781364441,0.5102593898773193,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145985603333,0.5690509676933289,0.3996780514717102,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808046936988831,0.3581756353378296,0.3438426256179809,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012138366699,0.2286283075809478,1.051813006401062,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078347563743591,1.0,1.0,0.0,1.0,-3.07107162475586,3.071063995361328,7.584921149828006e-06,2.372873544692993,0.9033008217811584,0.9033008217811584,0.0,202.2105865478516,183.0,56370.52734375,-0.0,2714.9453125,1.0,279.8008117675781,283.4953308105469,294.3686218261719,299.06549072265625,293.1499938964844,293.1499938964844,279.75,35944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82413250207901,1.0,0.0,0.0,3.665231227874756,3.665255308151245,8.963880304690974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9326171875,0.0,1549.7593994140625,1895.4371337890625,0.0,2693.895751953125,0.9086002111434937,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219273447990417,0.2741651833057403,0.2513667345046997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8937020897865295,0.5335417985916138,0.5088038444519043,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698429346084595,0.4001261293888092,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.3576839566230774,0.3432596623897552,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226034164429,0.2283802181482315,1.050102949142456,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042962074279785,1.0,1.0,0.0,1.0,-3.06628680229187,3.066279172897339,7.561281563539524e-06,2.3691670894622803,0.902088224887848,0.902088224887848,0.0,197.0755615234375,171.0,56501.1171875,-0.0,2678.677734375,1.0,279.7580261230469,283.4471130371094,294.3479309082031,299.0113525390625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273218870162964,1.0,0.0,0.0,3.663670301437378,3.663694381713867,8.956246801972156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.8427734375,0.0,1548.7147216796875,1895.4371337890625,0.0,2723.529541015625,0.9083449840545654,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726530730724334,0.2497308105230331,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034453630447388,0.5303070545196533,0.5055073499679565,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667371749878,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942549586296082,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966583490371704,1.0,1.0,0.0,1.0,-3.053228616714477,3.0532212257385254,7.496836133213947e-06,2.3590011596679688,0.8966271877288818,0.8966271877288818,0.0,186.66490173339844,159.0,57688.80859375,-0.0,2599.0263671875,1.0,279.4581604003906,283.2347106933594,294.34783935546875,299.08953857421875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360006213188171,1.0,0.0,0.0,3.653802394866944,3.6538264751434326,8.908065751711547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.39697265625,0.0,1539.538330078125,1895.4371337890625,0.0,2804.373046875,0.9063034653663636,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.2726530730724334,0.2497308105230331,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034453630447388,0.5303070545196533,0.5055073499679565,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278676509857178,0.5710667371749878,0.4007726311683655,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942549586296082,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966583490371704,1.0,1.0,0.0,1.0,-3.053228616714477,3.0532212257385254,7.496836133213947e-06,2.3590011596679688,0.8966271877288818,0.8966271877288818,0.0,186.66490173339844,159.0,57688.80859375,-0.0,2599.0263671875,1.0,279.4581604003906,283.2347106933594,294.34783935546875,299.08953857421875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360006213188171,1.0,0.0,0.0,3.653802394866944,3.6538264751434326,8.908065751711547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.39697265625,0.0,1539.538330078125,1895.4371337890625,0.0,2804.373046875,0.9063034653663636,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387166619300842,0.2723239064216614,0.2486267834901809,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175692200660706,0.5285571813583374,0.5029088854789734,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946056067943573,0.5740694403648376,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062827587127686,0.3559849262237549,0.3405777215957641,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973260045051575,0.2273432165384292,1.0408161878585815,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.588749349117279,1.0,1.0,0.0,1.0,-3.043868064880371,3.043860673904419,7.450231350958347e-06,2.351470232009888,0.8964651823043823,0.8964651823043823,0.0,175.0135040283203,147.0,56354.4375,0.0,2520.5908203125,1.0,279.7421569824219,283.4330139160156,294.2862548828125,298.8701477050781,293.1499938964844,293.1499938964844,280.04998779296875,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229904174804688,1.0,0.0,0.0,3.6460139751434326,3.646038055419922,8.870129022398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.58203125,0.0,1530.129150390625,1895.4371337890625,0.0,2683.29541015625,0.9045254588127136,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387166619300842,0.2723239064216614,0.2486267834901809,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175692200660706,0.5285571813583374,0.5029088854789734,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946056067943573,0.5740694403648376,0.4020893275737762,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062827587127686,0.3559849262237549,0.3405777215957641,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973260045051575,0.2273432165384292,1.0408161878585815,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.588749349117279,1.0,1.0,0.0,1.0,-3.043868064880371,3.043860673904419,7.450231350958347e-06,2.351470232009888,0.8964651823043823,0.8964651823043823,0.0,175.0135040283203,147.0,56354.4375,0.0,2520.5908203125,1.0,279.7421569824219,283.4330139160156,294.2862548828125,298.8701477050781,293.1499938964844,293.1499938964844,280.04998779296875,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229904174804688,1.0,0.0,0.0,3.6460139751434326,3.646038055419922,8.870129022398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.58203125,0.0,1530.129150390625,1895.4371337890625,0.0,2683.29541015625,0.9045254588127136,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.273164302110672,0.2486783862113952,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388608932495116,0.5283357501029968,0.5018923282623291,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688822031021118,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568355143070221,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814005732536316,1.0,1.0,0.0,1.0,-3.0456912517547607,3.0456838607788086,7.458614163624588e-06,2.3526487350463867,0.8992086052894592,0.8992086052894592,0.0,161.98667907714844,135.0,55131.7734375,0.0,2456.36669921875,1.0,280.041748046875,283.65216064453125,294.2968139648437,298.78424072265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105220794677734,1.0,0.0,0.0,3.646053791046143,3.646077871322632,8.870323426890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.41455078125,0.0,1528.62841796875,1895.4371337890625,0.0,2568.001953125,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.273164302110672,0.2486783862113952,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388608932495116,0.5283357501029968,0.5018923282623291,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688822031021118,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223575353622437,0.3568355143070221,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814005732536316,1.0,1.0,0.0,1.0,-3.0456912517547607,3.0456838607788086,7.458614163624588e-06,2.3526487350463867,0.8992086052894592,0.8992086052894592,0.0,161.98667907714844,135.0,55131.7734375,0.0,2456.36669921875,1.0,280.041748046875,283.65216064453125,294.2968139648437,298.78424072265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105220794677734,1.0,0.0,0.0,3.646053791046143,3.646077871322632,8.870323426890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.41455078125,0.0,1528.62841796875,1895.4371337890625,0.0,2568.001953125,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745677530765533,0.2493169605731964,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640100002288818,0.5288843512535095,0.5017144083976746,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.3583623766899109,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294247150421142,1.0435595512390137,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747143626213074,1.0,1.0,0.0,1.0,-3.054361820220948,3.054354429244995,7.500746505684219e-06,2.359179973602295,0.904660940170288,0.904660940170288,0.0,148.68438720703125,138.0,54022.6640625,0.0,2403.327880859375,1.0,280.3417663574219,283.87060546875,294.3214416503906,298.7358093261719,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006379008293152,1.0,0.0,0.0,3.655381917953491,3.655405998229981,8.915768603401375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5478515625,0.0,1537.14306640625,1895.4371337890625,0.0,2477.258544921875,0.9063189029693604,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745677530765533,0.2493169605731964,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640100002288818,0.5288843512535095,0.5017144083976746,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.992135524749756,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728709220886,0.3583623766899109,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294247150421142,1.0435595512390137,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747143626213074,1.0,1.0,0.0,1.0,-3.054361820220948,3.054354429244995,7.500746505684219e-06,2.359179973602295,0.904660940170288,0.904660940170288,0.0,148.68438720703125,138.0,54022.6640625,0.0,2403.327880859375,1.0,280.3417663574219,283.87060546875,294.3214416503906,298.7358093261719,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006379008293152,1.0,0.0,0.0,3.655381917953491,3.655405998229981,8.915768603401375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5478515625,0.0,1537.14306640625,1895.4371337890625,0.0,2477.258544921875,0.9063189029693604,1.0,0.0,3.0,1.0,0.0
