time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790241241455078,0.2749294936656952,0.2497079819440841,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.97173273563385,0.5287497043609619,0.5017110705375671,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548921585084,0.5859710574150085,0.409199059009552,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487831354141235,0.3588733077049255,0.3418911397457123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961203575134,0.2299713939428329,1.0458101034164429,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734068751335144,1.0,1.0,0.0,1.0,-3.059855461120605,3.059847831726074,7.5278135227563325e-06,2.3634490966796875,0.9046763777732848,0.9046763777732848,0.0,144.80972290039062,138.0,55267.66796875,0.0,2393.315185546875,1.0,280.0984191894531,283.7246398925781,294.4073486328125,298.9928283691406,293.1499938964844,293.1499938964844,280.04998779296875,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090758919715881,1.0,0.0,0.0,3.660143613815308,3.660167694091797,8.939012445807748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.365234375,0.0,1542.71533203125,1895.4371337890625,0.0,2554.685791015625,0.9073544144630432,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813685536384583,0.2748377621173858,0.249737873673439,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741156697273254,0.5280601978302002,0.5012195706367493,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876772403717041,0.4074687361717224,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513191938400269,0.3589614331722259,0.3420845866203308,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378872632980347,0.2302107512950897,1.047209620475769,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724899768829346,1.0,1.0,0.0,1.0,-3.059123516082764,3.0591161251068115,7.5243769970256835e-06,2.362952470779419,0.905003786087036,0.905003786087036,0.0,143.35585021972656,141.0,55475.625,0.0,2384.378662109375,1.0,280.0576171875,283.68023681640625,294.4166259765625,298.9948425292969,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140308260917664,1.0,0.0,0.0,3.663072824478149,3.663096904754639,8.953326187111088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6103515625,0.0,1546.366943359375,1895.4371337890625,0.0,2600.361572265625,0.9080678820610046,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104926586151,0.2491059303283691,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736073613166808,0.525749146938324,0.4993179738521576,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907285213470459,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495318889618,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.230058491230011,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.571694016456604,1.0,1.0,0.0,1.0,-3.0548651218414307,3.0548574924468994,7.503123924834654e-06,2.3595290184021,0.9025807976722716,0.9025807976722716,0.0,142.82791137695312,144.0,56840.05078125,0.0,2373.729248046875,1.0,279.75811767578125,283.4690246582031,294.4318542480469,299.115234375,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261875510215759,1.0,0.0,0.0,3.663666248321533,3.6636905670166016,8.956227475209744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.640625,0.0,1548.43798828125,1895.4371337890625,0.0,2712.98486328125,0.9083208441734314,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104926586151,0.2491059303283691,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736073613166808,0.525749146938324,0.4993179738521576,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907285213470459,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495318889618,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.230058491230011,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.571694016456604,1.0,1.0,0.0,1.0,-3.0548651218414307,3.0548574924468994,7.503123924834654e-06,2.3595290184021,0.9025807976722716,0.9025807976722716,0.0,142.82791137695312,144.0,56840.05078125,0.0,2373.729248046875,1.0,279.75811767578125,283.4690246582031,294.4318542480469,299.115234375,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261875510215759,1.0,0.0,0.0,3.663666248321533,3.6636905670166016,8.956227475209744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.640625,0.0,1548.43798828125,1895.4371337890625,0.0,2712.98486328125,0.9083208441734314,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.777884840965271,0.2724511623382568,0.2479463368654251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694489240646362,0.5227552652359009,0.4966946840286255,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293231189250946,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717751979827881,1.0,1.0,0.0,1.0,-3.050110340118408,3.050102710723877,7.479459782189224e-06,2.355719327926636,0.8977193832397461,0.8977193832397461,0.0,143.94529724121094,147.0,58145.4921875,0.0,2370.765380859375,1.0,279.4581604003906,283.2621459960937,294.43414306640625,299.2020568847656,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353331685066223,1.0,0.0,0.0,3.6556477546691895,3.655671834945679,8.917065770219779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.79833984375,0.0,1541.212890625,1895.4371337890625,0.0,2798.145751953125,0.9066830277442932,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.777884840965271,0.2724511623382568,0.2479463368654251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694489240646362,0.5227552652359009,0.4966946840286255,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293231189250946,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717751979827881,1.0,1.0,0.0,1.0,-3.050110340118408,3.050102710723877,7.479459782189224e-06,2.355719327926636,0.8977193832397461,0.8977193832397461,0.0,143.94529724121094,147.0,58145.4921875,0.0,2370.765380859375,1.0,279.4581604003906,283.2621459960937,294.43414306640625,299.2020568847656,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353331685066223,1.0,0.0,0.0,3.6556477546691895,3.655671834945679,8.917065770219779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.79833984375,0.0,1541.212890625,1895.4371337890625,0.0,2798.145751953125,0.9066830277442932,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747994065284729,0.2721090018749237,0.2473283559083938,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652503728866576,0.5211741328239441,0.4947801232337951,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950440168380737,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456581234931946,0.3567933738231659,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335812449455261,0.2291336357593536,1.043260931968689,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725263357162476,1.0,1.0,0.0,1.0,-3.0487828254699707,3.0487754344940186,7.472385277651483e-06,2.3544554710388184,0.8982796669006348,0.8982796669006348,0.0,145.4111785888672,150.0,56919.09375,0.0,2375.94677734375,1.0,279.7421875,283.46551513671875,294.3747863769531,298.9926452636719,293.1499938964844,293.1499938964844,280.04998779296875,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232268691062927,1.0,0.0,0.0,3.650283575057984,3.6503074169158936,8.890915523807053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.51220703125,0.0,1534.385498046875,1895.4371337890625,0.0,2685.489501953125,0.9054361581802368,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747994065284729,0.2721090018749237,0.2473283559083938,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652503728866576,0.5211741328239441,0.4947801232337951,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950440168380737,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456581234931946,0.3567933738231659,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335812449455261,0.2291336357593536,1.043260931968689,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725263357162476,1.0,1.0,0.0,1.0,-3.0487828254699707,3.0487754344940186,7.472385277651483e-06,2.3544554710388184,0.8982796669006348,0.8982796669006348,0.0,145.4111785888672,150.0,56919.09375,0.0,2375.94677734375,1.0,279.7421875,283.46551513671875,294.3747863769531,298.9926452636719,293.1499938964844,293.1499938964844,280.04998779296875,36120.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232268691062927,1.0,0.0,0.0,3.650283575057984,3.6503074169158936,8.890915523807053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.51220703125,0.0,1534.385498046875,1895.4371337890625,0.0,2685.489501953125,0.9054361581802368,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503217697144,0.2728513479232788,0.2478363513946533,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631467461586,0.5210282802581787,0.494408369064331,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159963428974151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298121899366378,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741656422615051,1.0,1.0,0.0,1.0,-3.0553624629974365,3.0553550720214844,7.50420940676122e-06,2.359341621398926,0.9017481207847596,0.9017481207847596,0.0,146.62454223632812,153.0,55751.39453125,0.0,2394.449951171875,1.0,280.0417785644531,283.68585205078125,294.38385009765625,298.9104919433594,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117556571960449,1.0,0.0,0.0,3.65301513671875,3.6530392169952393,8.904227115635877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8701171875,0.0,1535.8309326171875,1895.4371337890625,0.0,2579.37060546875,0.9059083461761476,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503217697144,0.2728513479232788,0.2478363513946533,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631467461586,0.5210282802581787,0.494408369064331,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778275489807,0.4159963428974151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298121899366378,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741656422615051,1.0,1.0,0.0,1.0,-3.0553624629974365,3.0553550720214844,7.50420940676122e-06,2.359341621398926,0.9017481207847596,0.9017481207847596,0.0,146.62454223632812,153.0,55751.39453125,0.0,2394.449951171875,1.0,280.0417785644531,283.68585205078125,294.38385009765625,298.9104919433594,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117556571960449,1.0,0.0,0.0,3.65301513671875,3.6530392169952393,8.904227115635877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8701171875,0.0,1535.8309326171875,1895.4371337890625,0.0,2579.37060546875,0.9059083461761476,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733022570610046,0.2729699313640594,0.2481614649295807,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619770646095276,0.5206667184829712,0.4943430721759796,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013652682304382,0.4174270033836365,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578924834728241,0.3411891162395477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336767196655,0.2300959229469299,1.0474473237991333,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752627849578857,1.0,1.0,0.0,1.0,-3.060143232345581,3.06013560295105,7.527652087446768e-06,2.363008499145508,0.9007750153541564,0.9007750153541564,0.0,147.3971405029297,153.0,56956.71875,0.0,2407.365234375,1.0,279.79852294921875,283.5408935546875,294.4661865234375,299.16143798828125,293.1499938964844,293.1499938964844,279.75,35953.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193777799606323,1.0,0.0,0.0,3.654177665710449,3.6542017459869385,8.909895541364676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.99609375,0.0,1537.47509765625,1895.4371337890625,0.0,2649.805908203125,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037631034851,0.2726997137069702,0.2480955272912979,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595040678977966,0.519823431968689,0.4937710464000702,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025552749633789,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285650253296,0.3577963411808014,0.3412761390209198,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996221542358,0.2301295697689056,1.0482631921768188,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763801336288452,1.0,1.0,0.0,1.0,-3.063265323638916,3.063257932662964,7.543018909927923e-06,2.365418672561645,0.9001737833023071,0.9001737833023071,0.0,148.5984344482422,156.0,57173.7421875,0.0,2419.459228515625,1.0,279.7576599121094,283.5002746582031,294.4740295410156,299.1596069335937,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237316608428955,1.0,0.0,0.0,3.6533634662628174,3.653387308120728,8.905925028557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.138671875,0.0,1536.9986572265625,1895.4371337890625,0.0,2690.1748046875,0.9060304760932922,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654672861099243,0.2715130150318146,0.2473603934049606,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509941339492798,0.5173117518424988,0.4918143451213836,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052273750305,0.4223572015762329,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569257855415344,0.3408143520355224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263777256011963,0.2296498715877533,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782967209815979,1.0,1.0,0.0,1.0,-3.061851739883423,3.061844110488892,7.536154498666292e-06,2.3643674850463867,0.8959715366363525,0.8959715366363525,0.0,152.2284393310547,159.0,58496.6953125,0.0,2435.77880859375,1.0,279.4582214355469,283.2952880859375,294.48663330078125,299.2769775390625,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352776765823364,1.0,0.0,0.0,3.646307468414306,3.646331548690796,8.871557497514004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.33251953125,0.0,1530.6175537109375,1895.4371337890625,0.0,2797.6279296875,0.9045798182487488,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654672861099243,0.2715130150318146,0.2473603934049606,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509941339492798,0.5173117518424988,0.4918143451213836,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037052273750305,0.4223572015762329,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569257855415344,0.3408143520355224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263777256011963,0.2296498715877533,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782967209815979,1.0,1.0,0.0,1.0,-3.061851739883423,3.061844110488892,7.536154498666292e-06,2.3643674850463867,0.8959715366363525,0.8959715366363525,0.0,152.2284393310547,159.0,58496.6953125,0.0,2435.77880859375,1.0,279.4582214355469,283.2952880859375,294.48663330078125,299.2769775390625,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352776765823364,1.0,0.0,0.0,3.646307468414306,3.646331548690796,8.871557497514004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.33251953125,0.0,1530.6175537109375,1895.4371337890625,0.0,2797.6279296875,0.9045798182487488,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668736457825,0.2712169587612152,0.2468841969966888,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435129165649414,0.5159004330635071,0.4901828169822693,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632436752319,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295605987310409,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799556374549866,1.0,1.0,0.0,1.0,-3.0599937438964844,3.059986352920532,7.526403351221234e-06,2.362677335739136,0.8970271348953247,0.8970271348953247,0.0,155.4191131591797,162.0,57227.8125,0.0,2448.9599609375,1.0,279.7421264648437,283.493896484375,294.4172668457031,299.0585021972656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244312405586243,1.0,0.0,0.0,3.642454147338867,3.642478227615357,8.852817359183973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.00146484375,0.0,1525.3868408203125,1895.4371337890625,0.0,2696.669921875,0.9036587476730348,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668736457825,0.2712169587612152,0.2468841969966888,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435129165649414,0.5159004330635071,0.4901828169822693,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632436752319,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295605987310409,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799556374549866,1.0,1.0,0.0,1.0,-3.0599937438964844,3.059986352920532,7.526403351221234e-06,2.362677335739136,0.8970271348953247,0.8970271348953247,0.0,155.4191131591797,162.0,57227.8125,0.0,2448.9599609375,1.0,279.7421264648437,283.493896484375,294.4172668457031,299.0585021972656,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244312405586243,1.0,0.0,0.0,3.642454147338867,3.642478227615357,8.852817359183973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.00146484375,0.0,1525.3868408203125,1895.4371337890625,0.0,2696.669921875,0.9036587476730348,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719453871250152,0.2474149763584137,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401719570159912,0.5158200860023499,0.4899173676967621,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320091247559,0.4269255697727203,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503694057464,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302743792533874,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821718573570251,1.0,1.0,0.0,1.0,-3.067854642868042,3.0678470134735107,7.564712177554611e-06,2.368575096130371,0.9009345173835754,0.9009345173835754,0.0,157.38568115234375,165.0,56030.8515625,0.0,2474.035888671875,1.0,280.0417175292969,283.7103881835937,294.41473388671875,298.962646484375,293.1499938964844,293.1499938964844,279.75,35861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134634494781494,1.0,0.0,0.0,3.646919250488281,3.6469433307647705,8.874534387359745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.314453125,0.0,1528.7054443359375,1895.4371337890625,0.0,2595.124267578125,0.9045127630233764,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719453871250152,0.2474149763584137,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401719570159912,0.5158200860023499,0.4899173676967621,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320091247559,0.4269255697727203,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503694057464,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302743792533874,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821718573570251,1.0,1.0,0.0,1.0,-3.067854642868042,3.0678470134735107,7.564712177554611e-06,2.368575096130371,0.9009345173835754,0.9009345173835754,0.0,157.38568115234375,165.0,56030.8515625,0.0,2474.035888671875,1.0,280.0417175292969,283.7103881835937,294.41473388671875,298.962646484375,293.1499938964844,293.1499938964844,279.75,35861.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134634494781494,1.0,0.0,0.0,3.646919250488281,3.6469433307647705,8.874534387359745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.314453125,0.0,1528.7054443359375,1895.4371337890625,0.0,2595.124267578125,0.9045127630233764,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712167263031,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350823760032654,0.5146374702453613,0.4893444180488586,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131198883056,0.3417340517044067,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750399827957,1.0523720979690552,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.584627091884613,1.0,1.0,0.0,1.0,-3.074458122253418,3.074450731277466,7.597505828016438e-06,2.373753786087036,0.8997130393981934,0.8997130393981934,0.0,160.1519317626953,168.0,57394.13671875,0.0,2501.0224609375,1.0,279.7578125,283.5199584960937,294.4931030273437,299.1974182128906,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255466818809509,1.0,0.0,0.0,3.648960590362549,3.648984670639038,8.88447232227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.56103515625,0.0,1531.7646484375,1895.4371337890625,0.0,2707.030029296875,0.905013382434845,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712167263031,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350823760032654,0.5146374702453613,0.4893444180488586,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131198883056,0.3417340517044067,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750399827957,1.0523720979690552,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.584627091884613,1.0,1.0,0.0,1.0,-3.074458122253418,3.074450731277466,7.597505828016438e-06,2.373753786087036,0.8997130393981934,0.8997130393981934,0.0,160.1519317626953,168.0,57394.13671875,0.0,2501.0224609375,1.0,279.7578125,283.5199584960937,294.4931030273437,299.1974182128906,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255466818809509,1.0,0.0,0.0,3.648960590362549,3.648984670639038,8.88447232227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.56103515625,0.0,1531.7646484375,1895.4371337890625,0.0,2707.030029296875,0.905013382434845,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716573476791382,0.247520238161087,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931468665599823,0.5140606164932251,0.4886947572231293,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886891841888428,0.6153043508529663,0.4302377700805664,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578684329986572,0.3417383730411529,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650129318237,0.2306753098964691,1.0528234243392944,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857198238372803,1.0,1.0,0.0,1.0,-3.075110912322998,3.075103282928467,7.600573553645518e-06,2.3741915225982666,0.9017611742019652,0.9017611742019652,0.0,161.8785400390625,168.0,56288.984375,0.0,2511.32275390625,1.0,280.0013122558594,283.668701171875,294.4288024902344,298.9817810058594,293.1499938964844,293.1499938964844,280.04998779296875,35890.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819776177406311,1.0,0.0,0.0,3.650918483734131,3.65094256401062,8.894008942661458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.52734375,0.0,1533.36767578125,1895.4371337890625,0.0,2653.495849609375,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792220115662,0.2718753218650818,0.2476605176925659,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9291000366210938,0.5138630867004395,0.4884257316589355,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878718256950378,0.6172487735748291,0.4315089285373688,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516382217407,0.3582030832767486,0.342000812292099,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.230970025062561,1.0540246963500977,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869077444076538,1.0,1.0,0.0,1.0,-3.0782394409179688,3.078231811523437,7.615852609887952e-06,2.37652587890625,0.9034711122512816,0.9034711122512816,0.0,163.1987762451172,171.0,56175.96484375,0.0,2524.2177734375,1.0,280.04229736328125,283.7127685546875,294.4270935058594,299.0023498535156,293.1499938964844,293.1499938964844,279.75,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169872164726257,1.0,0.0,0.0,3.655229806900024,3.6552538871765137,8.91502736521943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.7294921875,0.0,1537.5657958984375,1895.4371337890625,0.0,2627.68115234375,0.9063306450843812,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713877856731415,0.2476277202367782,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.923033893108368,0.5123500823974609,0.4874960482120514,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310307621955871,1.0557657480239868,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.081968307495117,3.081960678100586,7.634510438947473e-06,2.379486083984375,0.9021623134613036,0.9021623134613036,0.0,166.3984832763672,174.0,57475.203125,0.0,2548.157470703125,1.0,279.7577819824219,283.5159606933594,294.4808044433594,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279820084571838,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904424803681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1962890625,0.0,1541.9525146484375,1895.4371337890625,0.0,2729.66796875,0.9070765972137452,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713877856731415,0.2476277202367782,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.923033893108368,0.5123500823974609,0.4874960482120514,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310307621955871,1.0557657480239868,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.081968307495117,3.081960678100586,7.634510438947473e-06,2.379486083984375,0.9021623134613036,0.9021623134613036,0.0,166.3984832763672,174.0,57475.203125,0.0,2548.157470703125,1.0,279.7577819824219,283.5159606933594,294.4808044433594,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279820084571838,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904424803681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1962890625,0.0,1541.9525146484375,1895.4371337890625,0.0,2729.66796875,0.9070765972137452,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141649603843688,0.509641170501709,0.4853633940219879,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850623607635,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298264741897,1.0542339086532593,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276604652405,1.0,1.0,0.0,1.0,-3.0767321586608887,3.0767245292663574,7.608696705574403e-06,2.375488042831421,0.8979915380477905,0.8979915380477905,0.0,170.56683349609375,177.0,58655.47265625,0.0,2560.002685546875,1.0,279.45819091796875,283.2992858886719,294.4732360839844,299.2811584472656,293.1499938964844,293.1499938964844,279.75,36162.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387319445610046,1.0,0.0,0.0,3.6529595851898193,3.6529836654663086,8.903956540962099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.6591796875,0.0,1537.6839599609375,1895.4371337890625,0.0,2829.870361328125,0.9060323238372804,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141649603843688,0.509641170501709,0.4853633940219879,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850623607635,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298264741897,1.0542339086532593,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276604652405,1.0,1.0,0.0,1.0,-3.0767321586608887,3.0767245292663574,7.608696705574403e-06,2.375488042831421,0.8979915380477905,0.8979915380477905,0.0,170.56683349609375,177.0,58655.47265625,0.0,2560.002685546875,1.0,279.45819091796875,283.2992858886719,294.4732360839844,299.2811584472656,293.1499938964844,293.1499938964844,279.75,36162.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387319445610046,1.0,0.0,0.0,3.6529595851898193,3.6529836654663086,8.903956540962099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.6591796875,0.0,1537.6839599609375,1895.4371337890625,0.0,2829.870361328125,0.9060323238372804,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276571273803,0.2460049390792846,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075630307197572,0.5080549120903015,0.4835759103298187,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.356640100479126,0.3411133885383606,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300542443990707,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.592363715171814,1.0,1.0,0.0,1.0,-3.072847843170166,3.0728402137756348,7.589087999804178e-06,2.3723175525665283,0.8989042043685913,0.8989042043685913,0.0,173.87066650390625,180.0,57238.76953125,0.0,2569.88427734375,1.0,279.7421875,283.4877319335937,294.3849182128906,299.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276918530464172,1.0,0.0,0.0,3.649883508682251,3.64990758895874,8.888967499842693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.2548828125,0.0,1533.49853515625,1895.4371337890625,0.0,2726.9697265625,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276571273803,0.2460049390792846,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075630307197572,0.5080549120903015,0.4835759103298187,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.356640100479126,0.3411133885383606,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300542443990707,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.592363715171814,1.0,1.0,0.0,1.0,-3.072847843170166,3.0728402137756348,7.589087999804178e-06,2.3723175525665283,0.8989042043685913,0.8989042043685913,0.0,173.87066650390625,180.0,57238.76953125,0.0,2569.88427734375,1.0,279.7421875,283.4877319335937,294.3849182128906,299.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276918530464172,1.0,0.0,0.0,3.649883508682251,3.64990758895874,8.888967499842693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.2548828125,0.0,1533.49853515625,1895.4371337890625,0.0,2726.9697265625,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699345648288727,0.2463455349206924,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046467542648317,0.5077817440032959,0.4831420183181762,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879145860672,1.0545588731765747,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182110786438,1.0,1.0,0.0,1.0,-3.078585624694824,3.078577995300293,7.617263236170402e-06,2.376666784286499,0.9024598598480223,0.9024598598480223,0.0,175.9222869873047,183.0,55876.546875,0.0,2591.70556640625,1.0,280.0417785644531,283.6938171386719,294.35968017578125,298.9071044921875,293.1499938964844,293.1499938964844,279.75,35868.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166694045066833,1.0,0.0,0.0,3.65413761138916,3.6541616916656494,8.909700000003795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.83984375,0.0,1536.794189453125,1895.4371337890625,0.0,2624.741943359375,0.9061293601989746,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699345648288727,0.2463455349206924,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046467542648317,0.5077817440032959,0.4831420183181762,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879145860672,1.0545588731765747,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943182110786438,1.0,1.0,0.0,1.0,-3.078585624694824,3.078577995300293,7.617263236170402e-06,2.376666784286499,0.9024598598480223,0.9024598598480223,0.0,175.9222869873047,183.0,55876.546875,0.0,2591.70556640625,1.0,280.0417785644531,283.6938171386719,294.35968017578125,298.9071044921875,293.1499938964844,293.1499938964844,279.75,35868.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166694045066833,1.0,0.0,0.0,3.65413761138916,3.6541616916656494,8.909700000003795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.83984375,0.0,1536.794189453125,1895.4371337890625,0.0,2624.741943359375,0.9061293601989746,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699196338653564,0.2465713620185852,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032126665115356,0.507337212562561,0.4830183386802673,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124910354614,0.6276335716247559,0.4393899142742157,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.806754469871521,0.3575038015842438,0.3420061767101288,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.700329601764679,0.2307765632867813,1.0560969114303589,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568982124329,1.0,1.0,0.0,1.0,-3.0824053287506104,3.082397699356079,7.636379450559616e-06,2.379700183868408,0.9014251232147216,0.9014251232147216,0.0,177.05929565429688,183.0,56978.203125,0.0,2605.0625,1.0,279.7984924316406,283.54168701171875,294.4234313964844,299.1336364746094,293.1499938964844,293.1499938964844,279.75,35927.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243082761764526,1.0,0.0,0.0,3.655723810195923,3.655747652053833,8.917436389310751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9453125,0.0,1539.0,1895.4371337890625,0.0,2695.52783203125,0.906470537185669,1.0,0.0,3.0,1.0,0.0
