time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694961130619049,0.2464013248682022,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900522768497467,0.5063938498497009,0.4823871254920959,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795289993286,0.6281960010528564,0.4400033950805664,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376871109009,0.3572838902473449,0.3420133888721466,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110210418701,0.2306952625513076,1.0565600395202637,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688658714294,1.0,1.0,0.0,1.0,-3.082751750946045,3.0827441215515137,7.638330316694919e-06,2.380065441131592,0.9006611108779907,0.9006611108779907,0.0,178.77430725097656,186.0,57060.76171875,0.0,2614.74755859375,1.0,279.7576599121094,283.49237060546875,294.4125671386719,299.10577392578125,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286579847335815,1.0,0.0,0.0,3.655065059661865,3.6550891399383545,8.914223599276738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.138671875,0.0,1538.8026123046875,1895.4371337890625,0.0,2735.9560546875,0.9063977003097534,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596245288849,0.2453896701335907,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934558033943176,0.5036324858665466,0.4802368879318237,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936606764793396,0.2299540042877197,1.054930329322815,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958465456962585,0.8958465456962585,0.0,182.89212036132807,189.0,58101.65234375,0.0,2624.53857421875,1.0,279.4582214355469,283.2694091796875,294.3853454589844,299.16619873046875,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400784730911255,1.0,0.0,0.0,3.647298812866211,3.6473228931427,8.876381798472721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.13037109375,0.0,1531.8863525390625,1895.4371337890625,0.0,2842.448486328125,0.9048115611076356,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.2679596245288849,0.2453896701335907,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934558033943176,0.5036324858665466,0.4802368879318237,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.799102246761322,0.3561137318611145,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936606764793396,0.2299540042877197,1.054930329322815,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980208516120911,1.0,1.0,0.0,1.0,-3.076650619506836,3.0766429901123047,7.608450687257573e-06,2.375490427017212,0.8958465456962585,0.8958465456962585,0.0,182.89212036132807,189.0,58101.65234375,0.0,2624.53857421875,1.0,279.4582214355469,283.2694091796875,294.3853454589844,299.16619873046875,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400784730911255,1.0,0.0,0.0,3.647298812866211,3.6473228931427,8.876381798472721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.13037109375,0.0,1531.8863525390625,1895.4371337890625,0.0,2842.448486328125,0.9048115611076356,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672792971134186,0.244589164853096,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877597451210022,0.5018924474716187,0.4783307015895843,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814454555511,1.0529876947402954,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712037086486816,3.0711960792541504,7.581333647976862e-06,2.3712007999420166,0.8959455490112305,0.8959455490112305,0.0,186.24636840820312,192.0,56531.19921875,0.0,2631.56787109375,1.0,279.7421264648437,283.4504699707031,294.27294921875,298.8871459960937,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290855288505554,1.0,0.0,0.0,3.641335248947144,3.641359329223633,8.84737914930156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0546875,0.0,1524.5955810546875,1895.4371337890625,0.0,2739.9345703125,0.9034447073936462,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672792971134186,0.244589164853096,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877597451210022,0.5018924474716187,0.4783307015895843,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.355609267950058,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295814454555511,1.0529876947402954,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761850357056,1.0,1.0,0.0,1.0,-3.0712037086486816,3.0711960792541504,7.581333647976862e-06,2.3712007999420166,0.8959455490112305,0.8959455490112305,0.0,186.24636840820312,192.0,56531.19921875,0.0,2631.56787109375,1.0,279.7421264648437,283.4504699707031,294.27294921875,298.8871459960937,293.1499938964844,293.1499938964844,280.04998779296875,36140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290855288505554,1.0,0.0,0.0,3.641335248947144,3.641359329223633,8.84737914930156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0546875,0.0,1524.5955810546875,1895.4371337890625,0.0,2739.9345703125,0.9034447073936462,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.267419159412384,0.2446800768375396,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847042918205261,0.5012378096580505,0.4776265025138855,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292554855346,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297941595315933,1.0538971424102783,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023962020874,3.0740163326263428,7.595320766995428e-06,2.3734021186828613,0.8985227346420288,0.8985227346420288,0.0,188.5120391845703,195.0,55013.890625,-0.0,2648.930908203125,1.0,280.04168701171875,283.6494445800781,294.2255249023437,298.7263488769531,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173919916152954,1.0,0.0,0.0,3.642247915267944,3.642271757125856,8.85181407284108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.30810546875,0.0,1524.259521484375,1895.4371337890625,0.0,2631.4248046875,0.903530776500702,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.267419159412384,0.2446800768375396,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847042918205261,0.5012378096580505,0.4776265025138855,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292554855346,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297941595315933,1.0538971424102783,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023962020874,3.0740163326263428,7.595320766995428e-06,2.3734021186828613,0.8985227346420288,0.8985227346420288,0.0,188.5120391845703,195.0,55013.890625,-0.0,2648.930908203125,1.0,280.04168701171875,283.6494445800781,294.2255249023437,298.7263488769531,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173919916152954,1.0,0.0,0.0,3.642247915267944,3.642271757125856,8.85181407284108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.30810546875,0.0,1524.259521484375,1895.4371337890625,0.0,2631.4248046875,0.903530776500702,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393289327621,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821209669113159,0.5009531378746033,0.477369099855423,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104085683822,1.0559439659118652,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042767524719,1.0,1.0,0.0,1.0,-3.0798113346099854,3.079803705215454,7.624136742379051e-06,2.377949953079224,0.9033545851707458,0.9033545851707458,0.0,190.79153442382807,198.0,53572.2421875,-0.0,2672.197509765625,1.0,280.3417358398437,283.8465881347656,294.1947631835937,298.60107421875,293.1499938964844,293.1499938964844,280.04998779296875,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807157039642334,1.0,0.0,0.0,3.651099920272827,3.651124000549317,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.990234375,0.0,1532.498291015625,1895.4371337890625,0.0,2537.03759765625,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393289327621,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821209669113159,0.5009531378746033,0.477369099855423,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104085683822,1.0559439659118652,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042767524719,1.0,1.0,0.0,1.0,-3.0798113346099854,3.079803705215454,7.624136742379051e-06,2.377949953079224,0.9033545851707458,0.9033545851707458,0.0,190.79153442382807,198.0,53572.2421875,-0.0,2672.197509765625,1.0,280.3417358398437,283.8465881347656,294.1947631835937,298.60107421875,293.1499938964844,293.1499938964844,280.04998779296875,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807157039642334,1.0,0.0,0.0,3.651099920272827,3.651124000549317,8.894892857824743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.990234375,0.0,1532.498291015625,1895.4371337890625,0.0,2537.03759765625,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438523292541,0.2451178729534149,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804271221160889,0.5003272294998169,0.477134108543396,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361760497093201,0.4459111392498016,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564901947975158,0.3417559564113617,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.685142457485199,0.230184331536293,1.056798219680786,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.604071855545044,1.0,1.0,0.0,1.0,-3.0819711685180664,3.081963539123535,7.635164365638047e-06,2.37975549697876,0.9028856158256532,0.9028856158256532,0.0,192.21241760253903,198.0,54637.44140625,-0.0,2683.892578125,1.0,280.0985412597656,283.69000244140625,294.2544860839844,298.820068359375,293.1499938964844,293.1499938964844,280.04998779296875,35802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151447772979736,1.0,0.0,0.0,3.655030012130737,3.6550540924072266,8.914052500585967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.24755859375,0.0,1537.291748046875,1895.4371337890625,0.0,2610.6494140625,0.9062293171882628,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775135278701782,0.4991330802440643,0.4763169586658478,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569297432899476,0.6361767053604126,0.446171760559082,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853113174438,0.3559913635253906,0.3415499031543731,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.683049738407135,0.2298157662153244,1.056214690208435,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.079906225204468,3.0798985958099365,7.6252708822721615e-06,2.378300428390503,0.902635931968689,0.902635931968689,0.0,194.2320709228516,201.0,54685.94140625,-0.0,2690.44873046875,1.0,280.0576477050781,283.6361083984375,294.2392272949219,298.7859802246094,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196366429328918,1.0,0.0,0.0,3.656696319580078,3.656720399856568,8.922182814785629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.060546875,0.0,1539.6905517578125,1895.4371337890625,0.0,2652.203369140625,0.9066758155822754,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268308162689,0.2431868314743042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701402544975281,0.4957276582717895,0.473638504743576,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284625053406,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440679311752,1.0516976118087769,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363739013672,3.0673561096191406,7.56374220145517e-06,2.3688039779663086,0.8987262845039368,0.8987262845039368,0.0,198.9185943603516,204.0,55678.5234375,-0.0,2690.421142578125,1.0,279.7581787109375,283.4049987792969,294.20855712890625,298.8373413085937,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830980658531189,1.0,0.0,0.0,3.653435230255127,3.653459310531616,8.90627575245162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.85302734375,0.0,1537.81884765625,1895.4371337890625,0.0,2757.576416015625,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268308162689,0.2431868314743042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701402544975281,0.4957276582717895,0.473638504743576,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284625053406,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283440679311752,1.0516976118087769,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363739013672,3.0673561096191406,7.56374220145517e-06,2.3688039779663086,0.8987262845039368,0.8987262845039368,0.0,198.9185943603516,204.0,55678.5234375,-0.0,2690.421142578125,1.0,279.7581787109375,283.4049987792969,294.20855712890625,298.8373413085937,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830980658531189,1.0,0.0,0.0,3.653435230255127,3.653459310531616,8.90627575245162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.85302734375,0.0,1537.81884765625,1895.4371337890625,0.0,2757.576416015625,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672024726867,0.2417381852865219,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640091419219971,0.4932044744491577,0.4710594415664673,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231594085693,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961552858352,1.0461370944976809,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016590118408,7.497947080992162e-06,2.358438968658448,0.8995938897132874,0.8995938897132874,0.0,202.73513793945312,207.0,54080.93359375,-0.0,2684.286865234375,1.0,280.0422058105469,283.5802307128906,294.0965270996094,298.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184371590614319,1.0,0.0,0.0,3.651524066925049,3.651547908782959,8.896959116100334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.47119140625,0.0,1535.1094970703125,1895.4371337890625,0.0,2641.0966796875,0.9056464433670044,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672024726867,0.2417381852865219,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640091419219971,0.4932044744491577,0.4710594415664673,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231594085693,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389051258563995,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961552858352,1.0461370944976809,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016590118408,7.497947080992162e-06,2.358438968658448,0.8995938897132874,0.8995938897132874,0.0,202.73513793945312,207.0,54080.93359375,-0.0,2684.286865234375,1.0,280.0422058105469,283.5802307128906,294.0965270996094,298.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184371590614319,1.0,0.0,0.0,3.651524066925049,3.651547908782959,8.896959116100334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.47119140625,0.0,1535.1094970703125,1895.4371337890625,0.0,2641.0966796875,0.9056464433670044,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045356631278992,0.2626476585865021,0.241209864616394,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604668378829956,0.4918586313724518,0.469682365655899,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161424875259,1.0433809757232666,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028469920158386,0.9028469920158386,0.0,205.2310485839844,210.0,52554.65234375,-0.0,2687.44482421875,1.0,280.341796875,283.7755432128906,294.0588073730469,298.4022521972656,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050600290298462,1.0,0.0,0.0,3.65592622756958,3.655950307846069,8.918424327930552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.30908203125,0.0,1538.7752685546875,1895.4371337890625,0.0,2517.77734375,0.9065243601799012,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045356631278992,0.2626476585865021,0.241209864616394,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604668378829956,0.4918586313724518,0.469682365655899,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570895195007,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161424875259,1.0433809757232666,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028469920158386,0.9028469920158386,0.0,205.2310485839844,210.0,52554.65234375,-0.0,2687.44482421875,1.0,280.341796875,283.7755432128906,294.0588073730469,298.4022521972656,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050600290298462,1.0,0.0,0.0,3.65592622756958,3.655950307846069,8.918424327930552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.30908203125,0.0,1538.7752685546875,1895.4371337890625,0.0,2517.77734375,0.9065243601799012,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527349233627,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560634255409241,0.4893560707569122,0.4679203927516937,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254519939422,1.0402474403381348,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415918827056885,3.041584253311157,7.4375579970364925e-06,2.3490631580352783,0.9005224108695984,0.9005224108695984,0.0,208.3978729248047,213.0,53590.22265625,-0.0,2689.49609375,1.0,280.0577697753906,283.565185546875,294.1150817871094,298.5908508300781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160518407821655,1.0,0.0,0.0,3.65603280067444,3.656056880950928,8.918944445213128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.099609375,0.0,1540.0633544921875,1895.4371337890625,0.0,2619.0322265625,0.9066269397735596,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527349233627,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560634255409241,0.4893560707569122,0.4679203927516937,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254519939422,1.0402474403381348,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415918827056885,3.041584253311157,7.4375579970364925e-06,2.3490631580352783,0.9005224108695984,0.9005224108695984,0.0,208.3978729248047,213.0,53590.22265625,-0.0,2689.49609375,1.0,280.0577697753906,283.565185546875,294.1150817871094,298.5908508300781,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160518407821655,1.0,0.0,0.0,3.65603280067444,3.656056880950928,8.918944445213128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.099609375,0.0,1540.0633544921875,1895.4371337890625,0.0,2619.0322265625,0.9066269397735596,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697867214679718,0.2599449753761291,0.2395069301128387,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530165553092957,0.4875435531139374,0.4665010869503021,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344097375869752,0.6352812051773071,0.4464620649814605,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730284690857,0.3500291109085083,0.3369658291339874,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178327560425,0.2245376855134964,1.0372674465179443,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.033886909484864,3.033879518508911,7.400134563795291e-06,2.3432016372680664,0.8975893259048462,0.8975893259048462,0.0,210.44009399414065,213.0,54571.9375,-0.0,2685.089599609375,1.0,279.80108642578125,283.3916320800781,294.1328125,298.7313842773437,293.1499938964844,293.1499938964844,279.75,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241081833839417,1.0,0.0,0.0,3.652756929397583,3.652780771255493,8.90296803390811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.27392578125,0.0,1537.41064453125,1895.4371337890625,0.0,2693.670166015625,0.9059471487998962,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495354056358337,0.4854459762573242,0.4647302329540252,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.930602252483368,0.6339895725250244,0.4457228183746338,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181116104126,0.3487021923065185,0.3359093964099884,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124639511108,0.2234461605548858,1.0332468748092651,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083765029907227,1.0,1.0,0.0,1.0,-3.023435592651367,3.023428440093994,7.349411589530064e-06,2.3352034091949463,0.8949944972991943,0.8949944972991943,0.0,212.69482421875,201.0,54512.65625,-0.0,2676.47021484375,1.0,279.75811767578125,283.3352966308594,294.0943298339844,298.64849853515625,293.1499938964844,293.1499938964844,280.04998779296875,36280.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268859386444092,1.0,0.0,0.0,3.64647912979126,3.646503210067749,8.872393095771258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.2802734375,0.0,1531.3505859375,1895.4371337890625,0.0,2719.475830078125,0.9046596884727478,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200064659118,0.2363801896572113,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495969772338867,0.4824866056442261,0.4614689946174621,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.6331112384796143,0.4446679353713989,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015491962433,1.0245682001113892,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.8942394852638245,0.8942394852638245,0.0,209.67510986328125,189.0,52850.765625,-0.0,2621.481689453125,1.0,280.0421142578125,283.5125427246094,293.98590087890625,298.367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135331869125366,1.0,0.0,0.0,3.637886047363281,3.637909889221192,8.830625688460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.259765625,0.0,1521.3133544921875,1895.4371337890625,0.0,2595.767333984375,0.9027209877967834,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200064659118,0.2363801896572113,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495969772338867,0.4824866056442261,0.4614689946174621,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.6331112384796143,0.4446679353713989,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015491962433,1.0245682001113892,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.8942394852638245,0.8942394852638245,0.0,209.67510986328125,189.0,52850.765625,-0.0,2621.481689453125,1.0,280.0421142578125,283.5125427246094,293.98590087890625,298.367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135331869125366,1.0,0.0,0.0,3.637886047363281,3.637909889221192,8.830625688460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.259765625,0.0,1521.3133544921875,1895.4371337890625,0.0,2595.767333984375,0.9027209877967834,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531033039093,0.2352261245250702,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554497957229614,0.4807672798633575,0.4593227505683899,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999369621277,0.444610983133316,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166288375854,1.018431544303894,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943265914917,7.187391474872129e-06,2.3092846870422363,0.8958370089530945,0.8958370089530945,0.0,201.60186767578125,177.0,51252.0390625,-0.0,2555.682373046875,1.0,280.3416442871094,283.7090148925781,293.951171875,298.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799189031124115,1.0,0.0,0.0,3.635508060455322,3.635531902313232,8.819084769129404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.4736328125,0.0,1517.4683837890625,1895.4371337890625,0.0,2464.012939453125,0.9020837545394896,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531033039093,0.2352261245250702,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554497957229614,0.4807672798633575,0.4593227505683899,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999369621277,0.444610983133316,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166288375854,1.018431544303894,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943265914917,7.187391474872129e-06,2.3092846870422363,0.8958370089530945,0.8958370089530945,0.0,201.60186767578125,177.0,51252.0390625,-0.0,2555.682373046875,1.0,280.3416442871094,283.7090148925781,293.951171875,298.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799189031124115,1.0,0.0,0.0,3.635508060455322,3.635531902313232,8.819084769129404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.4736328125,0.0,1517.4683837890625,1895.4371337890625,0.0,2464.012939453125,0.9020837545394896,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.255668431520462,0.2345099747180938,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647946715354919,0.4796509742736816,0.4577664136886596,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547259211540222,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457547724246979,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.220505878329277,1.0142648220062256,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147695214371197e-06,2.3029210567474365,0.8995990753173828,0.8995990753173828,0.0,191.28350830078125,165.0,49737.92578125,-0.0,2487.654052734375,1.0,280.64166259765625,283.905029296875,293.93414306640625,298.0986328125,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868545055389404,1.0,0.0,0.0,3.640626192092896,3.6406500339508057,8.843933301250217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.3349609375,0.0,1521.6260986328125,1895.4371337890625,0.0,2351.895751953125,0.9030911922454834,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.255668431520462,0.2345099747180938,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647946715354919,0.4796509742736816,0.4577664136886596,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547259211540222,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457547724246979,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.220505878329277,1.0142648220062256,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147695214371197e-06,2.3029210567474365,0.8995990753173828,0.8995990753173828,0.0,191.28350830078125,165.0,49737.92578125,-0.0,2487.654052734375,1.0,280.64166259765625,283.905029296875,293.93414306640625,298.0986328125,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868545055389404,1.0,0.0,0.0,3.640626192092896,3.6406500339508057,8.843933301250217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.3349609375,0.0,1521.6260986328125,1895.4371337890625,0.0,2351.895751953125,0.9030911922454834,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306421756744,0.234014019370079,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767812848091125,0.4788522720336914,0.4565165638923645,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.220375970005989,1.011337161064148,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.9760172367095947,2.9760100841522217,7.120787358871894e-06,2.298621654510498,0.9054774045944214,0.9054774045944214,0.0,179.98016357421875,153.0,48282.4765625,-0.0,2419.816162109375,1.0,280.9417419433594,284.0984191894531,293.9156799316406,297.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,35632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775719940662384,1.0,0.0,0.0,3.653754472732544,3.653778314590454,8.90783155682584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.78076171875,0.0,1534.5997314453125,1895.4371337890625,0.0,2251.798583984375,0.9058806300163268,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306421756744,0.234014019370079,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767812848091125,0.4788522720336914,0.4565165638923645,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.220375970005989,1.011337161064148,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.9760172367095947,2.9760100841522217,7.120787358871894e-06,2.298621654510498,0.9054774045944214,0.9054774045944214,0.0,179.98016357421875,153.0,48282.4765625,-0.0,2419.816162109375,1.0,280.9417419433594,284.0984191894531,293.9156799316406,297.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,35632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775719940662384,1.0,0.0,0.0,3.653754472732544,3.653778314590454,8.90783155682584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.78076171875,0.0,1534.5997314453125,1895.4371337890625,0.0,2251.798583984375,0.9058806300163268,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552322745323181,0.2336768805980682,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832353353500366,0.4779917001724243,0.4557806849479675,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447113990784,0.6357234716415405,0.4455291032791137,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541346549988,0.3453682363033294,0.3309212327003479,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201111614704132,1.0097829103469849,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.9725558757781982,2.972548723220825,7.104514679667773e-06,2.296070098876953,0.9054715037345886,0.9054715037345886,0.0,174.35513305664062,153.0,49313.765625,-0.0,2384.962646484375,1.0,280.6984558105469,283.9381408691406,293.9867553710937,298.21539306640625,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842326760292053,1.0,0.0,0.0,3.659780979156494,3.659805059432984,8.937241204876045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.5341796875,0.0,1541.748779296875,1895.4371337890625,0.0,2328.224853515625,0.907213807106018,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.254382461309433,0.2329011261463165,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888671398162842,0.4765773415565491,0.4544778168201446,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348353028297424,0.4449845850467682,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971976280212,0.3445780873298645,0.330161303281784,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.692061722278595,0.2195319235324859,1.0068953037261963,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.0783386230469,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650254249572754,2.965018510818481,7.068851118674502e-06,2.290377616882324,0.9056277871131896,0.9056277871131896,0.0,169.20147705078125,141.0,49336.38671875,-0.0,2345.240966796875,1.0,280.6576232910156,283.8808898925781,293.9778747558594,298.1885681152344,293.1499938964844,293.1499938964844,280.3500061035156,35765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892836928367615,1.0,0.0,0.0,3.663450002670288,3.663474082946777,8.955169619184744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.84130859375,0.0,1546.4248046875,1895.4371337890625,0.0,2373.879638671875,0.9081108570098876,1.0,0.0,3.0,1.0,0.0
