time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519089579582214,0.2305756211280822,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993342518806458,0.472763180732727,0.4508477449417114,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318054795265198,0.442912220954895,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421624004840851,0.3277939856052398,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132368087768,0.9980656504631042,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419190883636475,6.959508027648553e-06,2.272695302963257,0.9006075859069824,0.9006075859069824,0.0,159.339111328125,129.0,50253.47265625,-0.0,2254.4345703125,1.0,280.35809326171875,283.6427307128906,293.9548034667969,298.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018273115158081,1.0,0.0,0.0,3.661864757537842,3.661888837814331,8.947421292759827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.9658203125,0.0,1547.0897216796875,1895.4371337890625,0.0,2488.1435546875,0.9079487323760986,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519089579582214,0.2305756211280822,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993342518806458,0.472763180732727,0.4508477449417114,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318054795265198,0.442912220954895,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421624004840851,0.3277939856052398,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132368087768,0.9980656504631042,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419190883636475,6.959508027648553e-06,2.272695302963257,0.9006075859069824,0.9006075859069824,0.0,159.339111328125,129.0,50253.47265625,-0.0,2254.4345703125,1.0,280.35809326171875,283.6427307128906,293.9548034667969,298.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018273115158081,1.0,0.0,0.0,3.661864757537842,3.661888837814331,8.947421292759827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.9658203125,0.0,1547.0897216796875,1895.4371337890625,0.0,2488.1435546875,0.9079487323760986,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236786842346,0.2498952746391296,0.2286696285009384,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065049886703492,0.4697341620922088,0.4479355812072754,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.6291572451591492,0.4409249424934387,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.3401225805282593,0.3257815539836883,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161382734775543,0.9904512763023376,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.92218279838562,2.9221761226654053,6.86664498061873e-06,2.2575459480285645,0.893767237663269,0.893767237663269,0.0,152.76522827148438,129.0,51122.54296875,-0.0,2187.118896484375,1.0,280.0775451660156,283.4356994628906,293.9469909667969,298.3227844238281,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100845217704773,1.0,0.0,0.0,3.65108060836792,3.651104688644409,8.894799634617812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.4609375,0.0,1537.4730224609375,1895.4371337890625,0.0,2563.971435546875,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7404425740242004,0.2488387525081634,0.2276369929313659,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.9094454050064088,0.4681526720523834,0.4463649094104767,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.9990000128746032,0.6278495192527771,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089298248291,0.3390321731567383,0.3246773481369018,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.7077179551124573,0.2152849733829498,0.9862849712371826,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784671783447,1.0,1.0,0.0,1.0,-2.908606767654419,2.908599853515625,6.803278211009456e-06,2.247184991836548,0.8903679847717285,0.8903679847717285,0.0,149.88648986816406,117.0,50963.14453125,-0.0,2149.457275390625,1.0,280.0581359863281,283.4066162109375,293.9140014648437,298.25408935546875,293.1499938964844,293.1499938964844,280.3500061035156,36557.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104198575019836,1.0,0.0,0.0,3.642734289169312,3.642758369445801,8.85417875906569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.14892578125,0.0,1529.263671875,1895.4371337890625,0.0,2567.060546875,0.903982937335968,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294782400131,0.2251355648040771,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206371307373048,0.4646838009357452,0.4423939883708954,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946848869323,0.97505384683609,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.862814426422119,2.8628079891204834,6.590653811144875e-06,2.211764097213745,0.8830097913742065,0.8830097913742065,0.0,140.71231079101562,105.0,48994.59765625,-0.0,2027.420166015625,1.0,280.342041015625,283.5789794921875,293.79754638671875,297.9471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936089634895325,1.0,0.0,0.0,3.616004943847656,3.6160287857055664,8.724716167307633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.23486328125,0.0,1500.993408203125,1895.4371337890625,0.0,2413.143310546875,0.898155689239502,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294782400131,0.2251355648040771,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206371307373048,0.4646838009357452,0.4423939883708954,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946848869323,0.97505384683609,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.862814426422119,2.8628079891204834,6.590653811144875e-06,2.211764097213745,0.8830097913742065,0.8830097913742065,0.0,140.71231079101562,105.0,48994.59765625,-0.0,2027.420166015625,1.0,280.342041015625,283.5789794921875,293.79754638671875,297.9471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936089634895325,1.0,0.0,0.0,3.616004943847656,3.6160287857055664,8.724716167307633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.23486328125,0.0,1500.993408203125,1895.4371337890625,0.0,2413.143310546875,0.898155689239502,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657737493515,0.2236668020486831,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111424446106,0.4625445008277893,0.4397834241390228,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634264349937439,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512425899505,0.9670704007148744,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.392313025571639e-06,2.178196907043457,0.8761355876922607,0.8761355876922607,0.0,130.17446899414062,108.0,47010.84375,-0.0,1906.17138671875,1.0,280.641357421875,283.7721862792969,293.7582092285156,297.7660522460937,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752342820167542,1.0,0.0,0.0,3.5866594314575195,3.5866830348968506,8.583680823903705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.59228515625,0.0,1469.639404296875,1895.4371337890625,0.0,2247.458984375,0.8916719555854797,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657737493515,0.2236668020486831,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111424446106,0.4625445008277893,0.4397834241390228,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634264349937439,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512425899505,0.9670704007148744,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.392313025571639e-06,2.178196907043457,0.8761355876922607,0.8761355876922607,0.0,130.17446899414062,108.0,47010.84375,-0.0,1906.17138671875,1.0,280.641357421875,283.7721862792969,293.7582092285156,297.7660522460937,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752342820167542,1.0,0.0,0.0,3.5866594314575195,3.5866830348968506,8.583680823903705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.59228515625,0.0,1469.639404296875,1895.4371337890625,0.0,2247.458984375,0.8916719555854797,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474106788635,0.24532251060009,0.223170518875122,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448225498199464,0.4617443084716797,0.4388050138950348,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382850408554077,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348560035228729,0.3193979859352112,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294346690177917,0.211636871099472,0.9642655849456788,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.80359435081482,2.803587913513184,6.320294687611749e-06,2.165777444839477,0.8733886480331421,0.8733886480331421,0.0,126.39408111572266,108.0,45605.1953125,-0.0,1863.081298828125,1.0,280.89678955078125,283.92999267578125,293.7220458984375,297.59381103515625,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643312215805054,1.0,0.0,0.0,3.571255683898926,3.5712790489196777,8.510110092174727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.970703125,0.0,1453.1275634765625,1895.4371337890625,0.0,2150.668701171875,0.8882865309715271,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7676824927330017,0.2450948059558868,0.2228575050830841,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500404596328736,0.461112380027771,0.4380807876586914,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422357559204102,0.383120983839035,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380644798279,0.3345365822315216,0.3189661502838135,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326907515525818,0.2113594561815261,0.9623611569404602,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0537414550781,1.0,0.524886429309845,1.0,1.0,0.0,1.0,-2.791905641555786,2.7918992042541504,6.267564003792359e-06,2.1566836833953857,0.8697927594184875,0.8697927594184875,0.0,123.55413055419922,126.0,45200.42578125,-0.0,1831.3270263671875,1.0,280.941162109375,283.9759521484375,293.7379150390625,297.6268310546875,293.1499938964844,293.1499938964844,281.25,36810.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587258815765381,1.0,0.0,0.0,3.556318759918213,3.5563418865203857,8.439070597887621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.31787109375,0.0,1437.32861328125,1895.4371337890625,0.0,2101.406494140625,0.8849376440048218,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972148656845,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470059871673584,0.4601033627986908,0.4370808899402618,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470299720764,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341416120529175,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546231269836,0.9607844352722168,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.79085111618042,6.262266651901882e-06,2.155601024627685,0.8643597364425659,0.8643597364425659,0.0,124.41989135742188,144.0,43667.19921875,-0.0,1833.8419189453125,1.0,281.2408142089844,284.1954345703125,293.7197265625,297.5082397460937,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442008852958679,1.0,0.0,0.0,3.5269813537597656,3.52700424194336,8.300411309392075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.10595703125,0.0,1406.1890869140625,1895.4371337890625,0.0,1975.4942626953125,0.8783960938453674,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972148656845,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470059871673584,0.4601033627986908,0.4370808899402618,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470299720764,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469568490982056,0.3341416120529175,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546231269836,0.9607844352722168,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.79085111618042,6.262266651901882e-06,2.155601024627685,0.8643597364425659,0.8643597364425659,0.0,124.41989135742188,144.0,43667.19921875,-0.0,1833.8419189453125,1.0,281.2408142089844,284.1954345703125,293.7197265625,297.5082397460937,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442008852958679,1.0,0.0,0.0,3.5269813537597656,3.52700424194336,8.300411309392075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.10595703125,0.0,1406.1890869140625,1895.4371337890625,0.0,1975.4942626953125,0.8783960938453674,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658313274383,0.2226305305957794,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.93315190076828,0.4593547582626343,0.4365448355674743,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863697052002,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079486370086,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.210941344499588,0.961168646812439,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415174484253,6.341266725939931e-06,2.169135093688965,0.8600500226020813,0.8600500226020813,0.0,130.7233428955078,162.0,42320.69921875,-0.0,1891.4166259765625,1.0,281.54052734375,284.4249572753906,293.70037841796875,297.40362548828125,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316147089004517,1.0,0.0,0.0,3.500554323196411,3.500576972961426,8.176490382538759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.76611328125,0.0,1378.1822509765625,1895.4371337890625,0.0,1868.6181640625,0.8724690675735474,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658313274383,0.2226305305957794,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.93315190076828,0.4593547582626343,0.4365448355674743,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863697052002,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079486370086,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.210941344499588,0.961168646812439,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415174484253,6.341266725939931e-06,2.169135093688965,0.8600500226020813,0.8600500226020813,0.0,130.7233428955078,162.0,42320.69921875,-0.0,1891.4166259765625,1.0,281.54052734375,284.4249572753906,293.70037841796875,297.40362548828125,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316147089004517,1.0,0.0,0.0,3.500554323196411,3.500576972961426,8.176490382538759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.76611328125,0.0,1378.1822509765625,1895.4371337890625,0.0,1868.6181640625,0.8724690675735474,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589916944503,0.2229325622320175,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913465142250061,0.4587732255458832,0.4363158643245697,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108924984931945,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376266956329346,6.474008387158392e-06,2.191760301589966,0.8568925857543945,0.8568925857543945,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.07763671875,1.0,281.8403015136719,284.6573486328125,293.6770935058594,297.30352783203125,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203920483589172,1.0,0.0,0.0,3.4782607555389404,3.478283405303955,8.072677246673265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.22265625,0.0,1354.54443359375,1895.4371337890625,0.0,1775.2481689453125,0.8674376010894775,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589916944503,0.2229325622320175,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913465142250061,0.4587732255458832,0.4363158643245697,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108924984931945,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376266956329346,6.474008387158392e-06,2.191760301589966,0.8568925857543945,0.8568925857543945,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.07763671875,1.0,281.8403015136719,284.6573486328125,293.6770935058594,297.30352783203125,293.1499938964844,293.1499938964844,282.1499938964844,36586.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203920483589172,1.0,0.0,0.0,3.4782607555389404,3.478283405303955,8.072677246673265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.22265625,0.0,1354.54443359375,1895.4371337890625,0.0,1775.2481689453125,0.8674376010894775,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255402803421,0.2232512086629867,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003435373306274,0.4582794904708862,0.4361190497875213,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448650360107422,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341847062110901,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547279238700867,0.8547279238700867,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.725341796875,1.0,282.1401062011719,284.8818359375,293.6481628417969,297.198486328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096837759017944,1.0,0.0,0.0,3.460650682449341,3.4606728553771973,7.991141615093511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66357421875,0.0,1335.8253173828125,1895.4371337890625,0.0,1687.99755859375,0.8634347915649414,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255402803421,0.2232512086629867,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003435373306274,0.4582794904708862,0.4361190497875213,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448650360107422,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341847062110901,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547279238700867,0.8547279238700867,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.725341796875,1.0,282.1401062011719,284.8818359375,293.6481628417969,297.198486328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096837759017944,1.0,0.0,0.0,3.460650682449341,3.4606728553771973,7.991141615093511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66357421875,0.0,1335.8253173828125,1895.4371337890625,0.0,1687.99755859375,0.8634347915649414,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447584867477417,0.2233748584985733,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953821659088135,0.4580409526824951,0.4359848201274872,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431840658187866,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002868652344,0.3342552185058594,0.3195034563541412,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968369483947754,0.2107924669981002,0.9640399217605592,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253396987915,2.8692467212677,6.620038675464457e-06,2.216606378555298,0.8544406294822693,0.8544406294822693,0.0,152.4007568359375,168.0,38609.9765625,-0.0,2095.290283203125,1.0,282.3932189941406,285.04443359375,293.60479736328125,297.0456848144531,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016854286193848,1.0,0.0,0.0,3.453300952911377,3.4533231258392334,7.95723394730885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.634765625,0.0,1327.91259765625,1895.4371337890625,0.0,1624.079833984375,0.8617866635322571,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277303338050842,0.2448245584964752,0.2235766351222992,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.890165388584137,0.4578540921211242,0.4359569251537323,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9974680542945862,0.641775369644165,0.4496825337409973,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.8047942519187927,0.3343589305877685,0.3197477161884308,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927980780601501,0.2107740044593811,0.9646353125572203,286.0336303710937,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.0348205566406,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.873847007751465,2.87384033203125,6.641856543865288e-06,2.2204253673553467,0.8533862233161926,0.8533862233161926,0.0,155.96546936035156,171.0,38369.70703125,-0.0,2120.46923828125,1.0,282.4400329589844,285.0965576171875,293.61260986328125,297.0820617675781,293.1499938964844,293.1499938964844,282.75,36344.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983438730239868,1.0,0.0,0.0,3.447521209716797,3.4475433826446533,7.930620427032409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.9169921875,0.0,1321.7879638671875,1895.4371337890625,0.0,1597.7078857421875,0.8604283332824707,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958456516266,0.2238876074552536,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574542343616485,0.4358289837837219,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192670822143,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088267803192,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646081146755023e-06,2.221169233322144,0.8526580929756165,0.8526580929756165,0.0,162.49346923828125,174.0,36865.01953125,-0.0,2153.947998046875,1.0,282.7398376464844,285.299072265625,293.572265625,296.9530944824219,293.1499938964844,293.1499938964844,283.04998779296875,36240.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856988072395325,1.0,0.0,0.0,3.4383533000946045,3.438375234603882,7.888497748353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.888671875,0.0,1311.8984375,1895.4371337890625,0.0,1499.7701416015625,0.8583121299743652,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513949394226,0.2448958456516266,0.2238876074552536,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574542343616485,0.4358289837837219,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.64104163646698,0.4488998353481293,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185212135315,0.3345192670822143,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088267803192,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646081146755023e-06,2.221169233322144,0.8526580929756165,0.8526580929756165,0.0,162.49346923828125,174.0,36865.01953125,-0.0,2153.947998046875,1.0,282.7398376464844,285.299072265625,293.572265625,296.9530944824219,293.1499938964844,293.1499938964844,283.04998779296875,36240.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856988072395325,1.0,0.0,0.0,3.4383533000946045,3.438375234603882,7.888497748353984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.888671875,0.0,1311.8984375,1895.4371337890625,0.0,1499.7701416015625,0.8583121299743652,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941188097,0.2241464257240295,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741183280944824,0.4571448564529419,0.4357010126113891,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306240081788,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347110748291015,0.3205156326293945,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873244047165,0.9662904143333436,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.8767082691192627,2.876701593399048,6.655384368059458e-06,2.222768068313598,0.8526566028594971,0.8526566028594971,0.0,167.35716247558594,177.0,35368.73046875,-0.0,2181.16650390625,1.0,283.03973388671875,285.4989318847656,293.5308837890625,296.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717597246170044,1.0,0.0,0.0,3.432999849319458,3.433021783828736,7.86395162322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.28125,0.0,1305.85498046875,1895.4371337890625,0.0,1395.41455078125,0.8550444841384888,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941188097,0.2241464257240295,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741183280944824,0.4571448564529419,0.4357010126113891,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306240081788,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910050749778748,0.3347110748291015,0.3205156326293945,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873244047165,0.9662904143333436,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.8767082691192627,2.876701593399048,6.655384368059458e-06,2.222768068313598,0.8526566028594971,0.8526566028594971,0.0,167.35716247558594,177.0,35368.73046875,-0.0,2181.16650390625,1.0,283.03973388671875,285.4989318847656,293.5308837890625,296.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,36138.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717597246170044,1.0,0.0,0.0,3.432999849319458,3.433021783828736,7.86395162322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.28125,0.0,1305.85498046875,1895.4371337890625,0.0,1395.41455078125,0.8550444841384888,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447449117898941,0.2241953462362289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027956962585,0.4564679563045501,0.435366153717041,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102119445801,0.4497853815555572,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803618431091,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649841785431,0.9664411544799804,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773107528686523,2.877304077148437,6.658442089246819e-06,2.2233541011810303,0.8511095643043518,0.8511095643043518,0.0,171.60218811035156,180.0,34635.18359375,-0.0,2203.0224609375,1.0,283.14630126953125,285.57379150390625,293.528076171875,296.7962341308594,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672566533088684,1.0,0.0,0.0,3.408653974533081,3.40867567062378,7.752809665362292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.20361328125,0.0,1279.3375244140625,1895.4371337890625,0.0,1362.5557861328125,0.8479954600334167,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447449117898941,0.2241953462362289,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027956962585,0.4564679563045501,0.435366153717041,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102119445801,0.4497853815555572,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803618431091,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649841785431,0.9664411544799804,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773107528686523,2.877304077148437,6.658442089246819e-06,2.2233541011810303,0.8511095643043518,0.8511095643043518,0.0,171.60218811035156,180.0,34635.18359375,-0.0,2203.0224609375,1.0,283.14630126953125,285.57379150390625,293.528076171875,296.7962341308594,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672566533088684,1.0,0.0,0.0,3.408653974533081,3.40867567062378,7.752809665362292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.20361328125,0.0,1279.3375244140625,1895.4371337890625,0.0,1362.5557861328125,0.8479954600334167,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.243945688009262,0.2237687110900879,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626219034194946,0.4551451206207275,0.4344535171985626,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162401676178,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009881019592,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519504070282,0.9649819135665894,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640938408963848e-06,2.220503568649292,0.8476678729057312,0.8476678729057312,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.069580078125,1.0,283.1498718261719,285.5829162597656,293.5107727050781,296.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680899858474731,1.0,0.0,0.0,3.3633031845092773,3.3633244037628174,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.46826171875,0.0,1231.353759765625,1895.4371337890625,0.0,1368.6041259765625,0.8369088172912598,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.243945688009262,0.2237687110900879,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626219034194946,0.4551451206207275,0.4344535171985626,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162401676178,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009881019592,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519504070282,0.9649819135665894,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640938408963848e-06,2.220503568649292,0.8476678729057312,0.8476678729057312,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.069580078125,1.0,283.1498718261719,285.5829162597656,293.5107727050781,296.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680899858474731,1.0,0.0,0.0,3.3633031845092773,3.3633244037628174,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.46826171875,0.0,1231.353759765625,1895.4371337890625,0.0,1368.6041259765625,0.8369088172912598,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.2433973401784896,0.2233973294496536,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596157431602478,0.4543028771877289,0.4337976574897766,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698521494865416,0.641024649143219,0.4494911432266235,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942056655884,0.3333984315395355,0.3199986815452575,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604188919067,0.2094186544418335,0.9636272192001344,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.8699276447296143,2.8699209690093994,6.624675279454095e-06,2.2178103923797607,0.8454590439796448,0.8454590439796448,0.0,177.89468383789062,183.0,33986.68359375,-0.0,2221.17236328125,1.0,283.14996337890625,285.5902404785156,293.4891357421875,296.74383544921875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679844260215759,1.0,0.0,0.0,3.327862024307251,3.327883005142212,7.389651273115305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.52099609375,0.0,1194.4093017578125,1895.4371337890625,0.0,1367.8367919921875,0.8311095237731934,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.701812207698822,0.2427889555692672,0.2229627966880798,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566640019416809,0.4533852636814117,0.4330599308013916,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400883674622,0.6404520273208618,0.4491936862468719,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308913230896,0.33282271027565,0.319579154253006,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243233203888,0.961965262889862,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017809867859,1.0,1.0,0.0,1.0,-2.8656606674194336,2.8656539916992188,6.60507112115738e-06,2.214548826217652,0.8428580164909363,0.8428580164909363,0.0,179.91848754882812,186.0,33772.94921875,-0.0,2223.734130859375,1.0,283.1499938964844,285.5924377441406,293.4644775390625,296.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,34460.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667273998260498,1.0,0.0,0.0,3.3044259548187256,3.3044464588165283,7.285935907930252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.091796875,0.0,1171.18359375,1895.4371337890625,0.0,1362.681396484375,0.8227110505104065,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558173179626,0.2420612573623657,0.2224195003509521,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534428477287292,0.4522981345653534,0.4321591556072235,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634646773338318,0.6397397518157959,0.4487932920455932,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.3321161568164825,0.3190355598926544,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164453506469,0.9598061442375184,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455707550049,1.0,1.0,0.0,1.0,-2.860196352005005,2.86018967628479,6.579975433851359e-06,2.210357427597046,0.8396623730659485,0.8396623730659485,0.0,182.1135406494141,186.0,33458.52734375,-0.0,2225.063720703125,1.0,283.1499938964844,285.6022033691406,293.4347839355469,296.66082763671875,293.1499938964844,293.1499938964844,283.1499938964844,33873.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657282710075378,1.0,0.0,0.0,3.2598726749420166,3.259892702102661,7.090789040375967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.2734375,0.0,1126.692626953125,1895.4371337890625,0.0,1351.5013427734375,0.814815878868103,1.0,0.0,3.0,1.0,0.0
