time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414628267288208,0.2219663560390472,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509970307350159,0.451409250497818,0.4314161241054535,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608435034751892,0.6391359567642212,0.4484480917453766,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659104347229,0.3315242826938629,0.3185703754425049,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062146902084,0.957945704460144,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.855549097061157,2.855542659759521,6.558657332789153e-06,2.206786870956421,0.8368363380432129,0.8368363380432129,0.0,183.7783050537109,189.0,33245.66015625,-0.0,2225.201416015625,1.0,283.1499938964844,285.6055603027344,293.412109375,296.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,33657.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641534566879272,1.0,0.0,0.0,3.235052585601806,3.235072374343872,6.983224807299848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.451171875,0.0,1103.125732421875,1895.4371337890625,0.0,1340.1634521484375,0.8061151504516602,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478422641754,0.2208692878484726,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493167400360107,0.4296369850635528,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789666175842,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844067096710205,2.8440606594085693,6.50609490548959e-06,2.1979477405548096,0.8297210335731506,0.8297210335731506,0.0,187.39749145507807,177.0,32668.578125,-0.0,2223.123779296875,1.0,283.1499938964844,285.6222229003906,293.3614501953125,296.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,32803.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596368551254272,1.0,0.0,0.0,3.1571052074432373,3.157124280929565,6.650762429671886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.427734375,0.0,1030.1370849609375,1895.4371337890625,0.0,1307.947265625,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478422641754,0.2208692878484726,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493167400360107,0.4296369850635528,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789666175842,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844067096710205,2.8440606594085693,6.50609490548959e-06,2.1979477405548096,0.8297210335731506,0.8297210335731506,0.0,187.39749145507807,177.0,32668.578125,-0.0,2223.123779296875,1.0,283.1499938964844,285.6222229003906,293.3614501953125,296.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,32803.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596368551254272,1.0,0.0,0.0,3.1571052074432373,3.157124280929565,6.650762429671886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.427734375,0.0,1030.1370849609375,1895.4371337890625,0.0,1307.947265625,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978102684021,0.2194879204034805,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619725227356,0.4275355041027069,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955786705017,0.3159255087375641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292834758758545,2.8292770385742188,6.438759101001779e-06,2.186579942703247,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.47265625,-0.0,2184.087158203125,1.0,283.1499938964844,285.64117431640625,293.31170654296875,296.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,31917.80859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544041633605957,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296168635344657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.4033203125,0.0,954.2984619140624,1895.4371337890625,0.0,1271.189697265625,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978102684021,0.2194879204034805,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.846722424030304,0.4471619725227356,0.4275355041027069,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955786705017,0.3159255087375641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292834758758545,2.8292770385742188,6.438759101001779e-06,2.186579942703247,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.47265625,-0.0,2184.087158203125,1.0,283.1499938964844,285.64117431640625,293.31170654296875,296.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,31917.80859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544041633605957,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296168635344657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.4033203125,0.0,954.2984619140624,1895.4371337890625,0.0,1271.189697265625,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639013290405,0.2179681807756424,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449886977672577,0.4252558648586273,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345029473304749,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127217292785645,2.8127152919769287,6.36363756711944e-06,2.1737983226776123,0.8123586177825928,0.8123586177825928,0.0,177.7010498046875,153.0,31343.33984375,-0.0,2123.492919921875,1.0,283.1499938964844,285.6626892089844,293.2604064941406,296.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,31015.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648598849773407,1.0,0.0,0.0,2.979705333709717,2.979722499847412,5.924339347984642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.2314453125,0.0,877.0228881835938,1895.4371337890625,0.0,1231.139892578125,0.7456919550895691,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639013290405,0.2179681807756424,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518631458282471,0.4449886977672577,0.4252558648586273,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122983932496,0.6345029473304749,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127217292785645,2.8127152919769287,6.36363756711944e-06,2.1737983226776123,0.8123586177825928,0.8123586177825928,0.0,177.7010498046875,153.0,31343.33984375,-0.0,2123.492919921875,1.0,283.1499938964844,285.6626892089844,293.2604064941406,296.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,31015.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648598849773407,1.0,0.0,0.0,2.979705333709717,2.979722499847412,5.924339347984642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.2314453125,0.0,877.0228881835938,1895.4371337890625,0.0,1231.139892578125,0.7456919550895691,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995005011558533,0.2364546358585357,0.2171811461448669,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434346199036,0.4438993334770202,0.4240763187408447,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968896210193634,0.63368159532547,0.4444882869720459,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326229095459,0.3263011872768402,0.3133721649646759,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029198646545,0.9363888502120972,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873753547668,1.0,1.0,0.0,1.0,-2.804066896438598,2.804060459136963,6.324545211100485e-06,2.167113780975342,0.8074216246604919,0.8074216246604919,0.0,173.42202758789062,153.0,30951.953125,-0.0,2088.6787109375,1.0,283.1499938964844,285.6779479980469,293.2336120605469,296.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,30402.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454501152038574,1.0,0.0,0.0,2.92385196685791,2.923868656158448,5.704322916244564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.2119140625,0.0,831.853759765625,1895.4371337890625,0.0,1209.745361328125,0.7352794408798218,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221389770508,0.2357491701841354,0.216386929154396,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853349685669,0.4428079426288605,0.4228842258453369,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974104940891266,0.6328465938568115,0.4437934756278991,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965867996216,0.3255297243595123,0.3124784827232361,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509642601013,0.932658314704895,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.795287132263184,2.795280933380127,6.285009021667065e-06,2.16033148765564,0.8021647930145264,0.8021647930145264,0.0,168.7462158203125,141.0,30611.978515625,-0.0,2051.968994140625,1.0,283.1499938964844,285.6875,293.2069702148437,296.262939453125,293.1499938964844,293.1499938964844,283.1499938964844,30099.904296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422028541564941,1.0,0.0,0.0,2.881324291229248,2.881340742111206,5.539590119951754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.42578125,0.0,799.480224609375,1895.4371337890625,0.0,1187.92822265625,0.7226158976554871,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509644269943,0.2147769182920456,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489939689636,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774014472961426,2.777395248413086,6.204839337442536e-06,2.1465096473693848,0.7910406589508057,0.7910406589508057,0.0,158.5946807861328,129.0,29840.501953125,-0.0,1974.885498046875,1.0,283.1499938964844,285.71600341796875,293.1514587402344,296.1617126464844,293.1499938964844,293.1499938964844,283.1499938964844,29172.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351948380470276,1.0,0.0,0.0,2.7770326137542725,2.777047872543335,5.145828367858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.29248046875,0.0,722.6697387695312,1895.4371337890625,0.0,1141.71337890625,0.698251485824585,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509644269943,0.2147769182920456,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489939689636,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774014472961426,2.777395248413086,6.204839337442536e-06,2.1465096473693848,0.7910406589508057,0.7910406589508057,0.0,158.5946807861328,129.0,29840.501953125,-0.0,1974.885498046875,1.0,283.1499938964844,285.71600341796875,293.1514587402344,296.1617126464844,293.1499938964844,293.1499938964844,283.1499938964844,29172.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351948380470276,1.0,0.0,0.0,2.7770326137542725,2.777047872543335,5.145828367858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.29248046875,0.0,722.6697387695312,1895.4371337890625,0.0,1141.71337890625,0.698251485824585,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329669743776321,0.2131547629833221,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834341168403625,0.438444584608078,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286847114563,0.4408746361732483,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701278448104,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.7592861652374268,2.75927996635437,6.124156698206207e-06,2.1325066089630127,0.7790460586547852,0.7790460586547852,0.0,147.7703399658203,117.0,29030.59375,-0.0,1895.20849609375,1.0,283.1499938964844,285.74859619140625,293.09405517578125,296.05621337890625,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627560019493103,1.0,0.0,0.0,2.667267084121704,2.6672816276550293,4.747078321543086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0869140625,0.0,647.538330078125,1895.4371337890625,0.0,1092.753662109375,0.6727063059806824,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329669743776321,0.2131547629833221,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834341168403625,0.438444584608078,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286847114563,0.4408746361732483,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701278448104,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.7592861652374268,2.75927996635437,6.124156698206207e-06,2.1325066089630127,0.7790460586547852,0.7790460586547852,0.0,147.7703399658203,117.0,29030.59375,-0.0,1895.20849609375,1.0,283.1499938964844,285.74859619140625,293.09405517578125,296.05621337890625,293.1499938964844,293.1499938964844,283.1499938964844,28232.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627560019493103,1.0,0.0,0.0,2.667267084121704,2.6672816276550293,4.747078321543086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0869140625,0.0,647.538330078125,1895.4371337890625,0.0,1092.753662109375,0.6727063059806824,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315376996994018,0.211587518453598,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950842022895813,0.4362108111381531,0.4156203269958496,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.198742538690567,0.9100210666656494,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978010904073017e-06,2.1070237159729004,0.7661066055297852,0.7661066055297852,0.0,138.37635803222656,105.0,28104.103515625,-0.0,1800.2586669921875,1.0,283.1499938964844,285.7795104980469,293.0340576171875,295.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191571354866028,1.0,0.0,0.0,2.552295446395874,2.552308797836304,4.346655657627707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.916015625,0.0,574.8665771484375,1895.4371337890625,0.0,1040.5980224609375,0.646058976650238,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315376996994018,0.211587518453598,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950842022895813,0.4362108111381531,0.4156203269958496,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.198742538690567,0.9100210666656494,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978010904073017e-06,2.1070237159729004,0.7661066055297852,0.7661066055297852,0.0,138.37635803222656,105.0,28104.103515625,-0.0,1800.2586669921875,1.0,283.1499938964844,285.7795104980469,293.0340576171875,295.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,27285.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191571354866028,1.0,0.0,0.0,2.552295446395874,2.552308797836304,4.346655657627707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.916015625,0.0,574.8665771484375,1895.4371337890625,0.0,1040.5980224609375,0.646058976650238,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.230052039027214,0.2099609971046447,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373747825623,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685556173324585,5.801638053526403e-06,2.075704336166382,0.7521652579307556,0.7521652579307556,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.483154296875,1.0,283.1499938964844,285.8105163574219,292.96990966796875,295.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093763709068298,1.0,0.0,0.0,2.4320287704467773,2.43204116821289,3.94666955116918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.66552734375,0.0,505.14947509765625,1895.4371337890625,0.0,982.25439453125,0.618320107460022,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.230052039027214,0.2099609971046447,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065253734588,0.4131510555744171,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373747825623,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685556173324585,5.801638053526403e-06,2.075704336166382,0.7521652579307556,0.7521652579307556,0.0,128.71090698242188,93.0,27100.517578125,-0.0,1695.483154296875,1.0,283.1499938964844,285.8105163574219,292.96990966796875,295.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093763709068298,1.0,0.0,0.0,2.4320287704467773,2.43204116821289,3.94666955116918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.66552734375,0.0,505.14947509765625,1895.4371337890625,0.0,982.25439453125,0.618320107460022,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.2293006628751754,0.2091291844844818,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327408075332641,0.4118914008140564,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616910934448,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182645440101623,0.3041025102138519,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884434223175,0.8985234498977661,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.6641592979431152,2.664153575897217,5.709494871553034e-06,2.05914306640625,0.7448992729187012,0.7448992729187012,0.0,123.6770477294922,93.0,26545.779296875,-0.0,1641.6241455078125,1.0,283.1499938964844,285.8311462402344,292.9369201660156,295.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,25694.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603938102722168,1.0,0.0,0.0,2.362825870513916,2.362837791442871,3.7252615925353894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.70166015625,0.0,467.2964172363281,1895.4371337890625,0.0,950.949951171875,0.6050490736961365,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285467237234115,0.2082950472831726,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259770512580872,0.4315697252750397,0.4106274843215942,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483010292053,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469138145447,0.3173991739749908,0.3031233251094818,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.1960103958845138,0.8946659564971924,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421170234680176,2.642111301422119,5.615361715172185e-06,2.042083501815796,0.7373276948928833,0.7373276948928833,0.0,118.5417022705078,96.0,26050.794921875,-0.0,1587.2015380859375,1.0,283.1499938964844,285.845458984375,292.9046630859375,295.6931457519531,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982555747032166,1.0,0.0,0.0,2.306992053985596,2.3070034980773926,3.5512849194674345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.65234375,0.0,439.0845031738281,1895.4371337890625,0.0,919.13330078125,0.5896115303039551,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210258483887,0.2275988310575485,0.2073037177324295,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887882709503,0.409086674451828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417217254638672,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405186533927917,0.3163037002086639,0.3019448220729828,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.195176899433136,0.8901907801628113,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304234504699,1.0,1.0,0.0,1.0,-2.620657205581665,2.6206517219543457,5.52409346710192e-06,2.0252909660339355,0.7274914383888245,0.7274914383888245,0.0,114.19249725341795,96.0,25363.201171875,-0.0,1537.92919921875,1.0,283.1499938964844,285.87603759765625,292.8625793457031,295.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,24609.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905367732048035,1.0,0.0,0.0,2.219170570373535,2.219181537628174,3.286054379714187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.44482421875,0.0,395.9855651855469,1895.4371337890625,0.0,877.4734497070312,0.5722301602363586,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.2270696461200714,0.206776812672615,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.429263174533844,0.4082547724246979,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437335014343262,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557945251465,0.3156906962394714,0.301312506198883,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221380472183228,0.1947201788425445,0.8878602385520935,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937982857227325,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.4823417485749815e-06,2.017590284347534,0.7218052744865417,0.7218052744865417,0.0,112.41868591308594,99.0,25027.04296875,-0.0,1516.4833984375,1.0,283.1499938964844,285.8907165527344,292.84002685546875,295.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861495733261108,1.0,0.0,0.0,2.178105115890503,2.1781158447265625,3.165563668972027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.72265625,0.0,377.3899841308594,1895.4371337890625,0.0,854.5908203125,0.560138463973999,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264239549636,0.2053858488798141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270179271697998,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934858858585357,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889716148376465,5.3910243877908215e-06,2.000649690628052,0.7058371305465698,0.7058371305465698,0.0,109.2160186767578,102.0,24019.119140625,-0.0,1472.900146484375,1.0,283.1499938964844,285.9472351074219,292.7774353027344,295.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737205147743225,1.0,0.0,0.0,2.046993494033813,2.0470032691955566,2.795930242882605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.62255859375,0.0,320.85888671875,1895.4371337890625,0.0,792.7936401367188,0.5302452445030212,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264239549636,0.2053858488798141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270179271697998,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934858858585357,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889716148376465,5.3910243877908215e-06,2.000649690628052,0.7058371305465698,0.7058371305465698,0.0,109.2160186767578,102.0,24019.119140625,-0.0,1472.900146484375,1.0,283.1499938964844,285.9472351074219,292.7774353027344,295.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737205147743225,1.0,0.0,0.0,2.046993494033813,2.0470032691955566,2.795930242882605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.62255859375,0.0,320.85888671875,1895.4371337890625,0.0,792.7936401367188,0.5302452445030212,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201417684555,0.2040887326002121,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206098556519,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.298044890165329,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601484298706,5.327076451067114e-06,1.9887076616287231,0.6895455718040466,0.6895455718040466,0.0,107.8929214477539,105.0,23007.357421875,-0.0,1446.6551513671875,1.0,283.1499938964844,286.01239013671875,292.7147827148437,295.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611494779586792,1.0,0.0,0.0,1.9151228666305544,1.915131688117981,2.44729704945712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.53955078125,0.0,269.9665832519531,1895.4371337890625,0.0,734.6629638671875,0.5002574920654297,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201417684555,0.2040887326002121,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206098556519,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.298044890165329,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601484298706,5.327076451067114e-06,1.9887076616287231,0.6895455718040466,0.6895455718040466,0.0,107.8929214477539,105.0,23007.357421875,-0.0,1446.6551513671875,1.0,283.1499938964844,286.01239013671875,292.7147827148437,295.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611494779586792,1.0,0.0,0.0,1.9151228666305544,1.915131688117981,2.44729704945712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.53955078125,0.0,269.9665832519531,1895.4371337890625,0.0,734.6629638671875,0.5002574920654297,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522449731826,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958647727966,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641637325287,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715768814087,5.282039637677372e-06,1.9802606105804443,0.673043429851532,0.673043429851532,0.0,107.86615753173828,108.0,21982.318359375,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6506652832031,295.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482537150382996,1.0,0.0,0.0,1.7839133739471436,1.7839213609695437,2.123444602375457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.6357421875,0.0,224.9075164794922,1895.4371337890625,0.0,679.35400390625,0.4734835922718048,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522449731826,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958647727966,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641637325287,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715768814087,5.282039637677372e-06,1.9802606105804443,0.673043429851532,0.673043429851532,0.0,107.86615753173828,108.0,21982.318359375,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6506652832031,295.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482537150382996,1.0,0.0,0.0,1.7839133739471436,1.7839213609695437,2.123444602375457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.6357421875,0.0,224.9075164794922,1895.4371337890625,0.0,679.35400390625,0.4734835922718048,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.2221630811691284,0.2022744417190551,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369897842407228,0.4216849207878113,0.4010027647018432,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542555093765259,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426800966262817,0.3099574744701385,0.2958040535449981,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212083339691162,0.1904584020376205,0.8682971596717834,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653606414795,1.0,1.0,0.0,1.0,-2.5584805011749268,2.5584752559661865,5.264560059003998e-06,1.9769761562347408,0.6645846366882324,0.6645846366882324,0.0,108.21665954589844,108.0,21529.251953125,-0.0,1428.1883544921875,1.0,283.1499938964844,286.114501953125,292.6199035644531,295.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,20861.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419135689735413,1.0,0.0,0.0,1.7296950817108154,1.729702711105347,1.9963306385761825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.40478515625,0.0,208.46487426757807,1895.4371337890625,0.0,653.6897583007812,0.4617924094200134,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.221458613872528,0.2016760557889938,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432618141174,0.4206192195415497,0.4000358581542969,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745896339417,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363725662231,0.3091361820697784,0.2950650155544281,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357944488525,0.1898272037506103,0.865638256072998,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983054161072,1.0,1.0,0.0,1.0,-2.554786205291748,2.554780960083008,5.249363766779425e-06,1.9741188287734983,0.6559897661209106,0.6559897661209106,0.0,108.76654052734376,111.0,21090.384765625,-0.0,1425.75634765625,1.0,283.1499938964844,286.1427001953125,292.5897827148437,295.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,20641.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357571244239807,1.0,0.0,0.0,1.678592324256897,1.6785997152328491,1.880112563412695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.17431640625,0.0,193.94973754882807,1895.4371337890625,0.0,629.6947021484375,0.4509605765342712,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.220000684261322,0.2004523575305938,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275770783424376,0.4184383153915405,0.3980743587017059,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516750335693,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436783790588,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389161586761,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675543675199e-06,1.9692848920822144,0.6383916139602661,0.6383916139602661,0.0,110.34707641601562,114.0,20236.685546875,-0.0,1424.4625244140625,1.0,283.1499938964844,286.1959533691406,292.5296325683594,294.96484375,293.1499938964844,293.1499938964844,283.1499938964844,20349.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239560604095459,1.0,0.0,0.0,1.5824551582336426,1.5824620723724363,1.670922102903205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.36279296875,0.0,169.0022430419922,1895.4371337890625,0.0,586.1463012695312,0.4310758113861084,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.220000684261322,0.2004523575305938,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275770783424376,0.4184383153915405,0.3980743587017059,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516750335693,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436783790588,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389161586761,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675543675199e-06,1.9692848920822144,0.6383916139602661,0.6383916139602661,0.0,110.34707641601562,114.0,20236.685546875,-0.0,1424.4625244140625,1.0,283.1499938964844,286.1959533691406,292.5296325683594,294.96484375,293.1499938964844,293.1499938964844,283.1499938964844,20349.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239560604095459,1.0,0.0,0.0,1.5824551582336426,1.5824620723724363,1.670922102903205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.36279296875,0.0,169.0022430419922,1895.4371337890625,0.0,586.1463012695312,0.4310758113861084,1.0,0.0,3.0,1.0,0.0
