time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184863984584808,0.1991919428110122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989092826843,0.3960725665092468,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448401451111,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894540786743,0.2920100688934326,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115714311599,0.8544068932533264,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201906787988264e-06,1.9651849269866943,0.6202600598335266,0.6202600598335266,0.0,112.41124725341795,117.0,19395.0859375,-0.0,1426.4859619140625,1.0,283.1499938964844,286.2475891113281,292.4676208496094,294.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,20176.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124971866607666,1.0,0.0,0.0,1.4910894632339478,1.491096019744873,1.4835454464900977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.34228515625,0.0,147.83314514160156,1895.4371337890625,0.0,546.7825317382812,0.4127536714076996,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184863984584808,0.1991919428110122,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989092826843,0.3960725665092468,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448401451111,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894540786743,0.2920100688934326,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115714311599,0.8544068932533264,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201906787988264e-06,1.9651849269866943,0.6202600598335266,0.6202600598335266,0.0,112.41124725341795,117.0,19395.0859375,-0.0,1426.4859619140625,1.0,283.1499938964844,286.2475891113281,292.4676208496094,294.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,20176.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124971866607666,1.0,0.0,0.0,1.4910894632339478,1.491096019744873,1.4835454464900977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.34228515625,0.0,147.83314514160156,1895.4371337890625,0.0,546.7825317382812,0.4127536714076996,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169322073459625,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139187037944793,0.3940402865409851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.652971625328064,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748643875122,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549233198166,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383639335632324,5.182196218811441e-06,1.9614689350128167,0.6016284227371216,0.6016284227371216,0.0,114.80563354492188,120.0,18551.419921875,-0.0,1430.5631103515625,1.0,283.1499938964844,286.2995300292969,292.4033203125,294.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009021759033203,1.0,0.0,0.0,1.4023222923278809,1.4023284912109375,1.3121670860982706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.3681640625,0.0,129.33274841308594,1895.4371337890625,0.0,509.6973571777344,0.3954562842845917,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169322073459625,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139187037944793,0.3940402865409851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.652971625328064,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748643875122,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549233198166,0.8484288454055786,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383689403533936,2.5383639335632324,5.182196218811441e-06,1.9614689350128167,0.6016284227371216,0.6016284227371216,0.0,114.80563354492188,120.0,18551.419921875,-0.0,1430.5631103515625,1.0,283.1499938964844,286.2995300292969,292.4033203125,294.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009021759033203,1.0,0.0,0.0,1.4023222923278809,1.4023284912109375,1.3121670860982706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.3681640625,0.0,129.33274841308594,1895.4371337890625,0.0,509.6973571777344,0.3954562842845917,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050241470337,0.215786874294281,0.1969565898180008,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059832096099854,0.4122470319271087,0.3925527334213257,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516767144203186,0.3888879120349884,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195362091064453,0.3025572896003723,0.289257287979126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159780502319,0.184567391872406,0.8439694046974182,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175952911377,1.0,1.0,0.0,1.0,-2.535017728805542,2.5350124835968018,5.168554253032198e-06,1.9588946104049685,0.5878065228462219,0.5878065228462219,0.0,116.68942260742188,120.0,17934.2578125,-0.0,1434.343994140625,1.0,283.1499938964844,286.337890625,292.3555908203125,294.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,19987.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922032356262207,1.0,0.0,0.0,1.339035153388977,1.3390411138534546,1.196402763525839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.73583984375,0.0,117.26287841796876,1895.4371337890625,0.0,483.5769653320313,0.3834208846092224,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.732710063457489,0.2153515070676803,0.1965969502925872,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583040237428,0.4116131961345672,0.391989141702652,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511118412017822,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953958511353,0.3020508587360382,0.288813054561615,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513067483902,0.8422635197639465,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779947757721,1.0,1.0,0.0,1.0,-2.5337700843811035,2.533764839172364,5.163480636838358e-06,1.9579365253448489,0.5825239419937134,0.5825239419937134,0.0,117.42525482177734,123.0,17699.974609375,-0.0,1435.8975830078125,1.0,283.1499938964844,286.3525390625,292.33746337890625,294.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888377487659454,1.0,0.0,0.0,1.3153671026229858,1.3153729438781738,1.1544825184728325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.41357421875,0.0,112.97330474853516,1895.4371337890625,0.0,473.8439025878906,0.3789840042591095,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542204380035,0.1959388256072998,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104545414447784,0.3909594118595123,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499818563461304,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855069160461,0.3011224567890167,0.2879990339279175,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374238967896,0.1833862066268921,0.8391266465187073,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551035404205,1.0,1.0,0.0,1.0,-2.5315051078796387,2.5314998626708984,5.1542779146984685e-06,1.956197619438172,0.5728047490119934,0.5728047490119934,0.0,118.79459381103516,123.0,17270.931640625,-0.0,1438.858154296875,1.0,283.1499938964844,286.3795471191406,292.3042907714844,294.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482581079006195,1.0,0.0,0.0,1.2725229263305664,1.2725286483764648,1.0804997430113873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.51806640625,0.0,105.50366973876952,1895.4371337890625,0.0,456.2799072265625,0.3710413575172424,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.2137532830238342,0.1952782273292541,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049054145813,0.4092931449413299,0.3899278938770294,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487245559692383,0.3984709084033966,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001885116100311,0.2871805727481842,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.182614117860794,0.8359610438346863,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529249191284,1.0,1.0,0.0,1.0,-2.5292441844940186,2.5292389392852783,5.145100658410229e-06,1.9544622898101809,0.5629786252975464,0.5629786252975464,0.0,120.19388580322266,126.0,16839.93359375,-0.0,1441.9468994140625,1.0,283.1499938964844,286.40679931640625,292.2711181640625,294.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761675596237182,1.0,0.0,0.0,1.2301387786865234,1.2301443815231323,1.0097216573967672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.73583984375,0.0,98.47713470458984,1895.4371337890625,0.0,438.9656372070313,0.3633000254631042,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943303108215,0.1943232119083404,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204006195068,0.4076169431209564,0.3884401023387909,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466958522796631,0.4039774537086487,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.29883474111557,0.2859949171543121,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923733472824,0.8313611745834351,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835488319397,1.0,1.0,0.0,1.0,-2.525974035263061,2.5259687900543213,5.131842499395134e-06,1.9519526958465576,0.548647940158844,0.548647940158844,0.0,122.2501220703125,126.0,16216.6416015625,-0.0,1446.54248046875,1.0,283.1499938964844,286.446533203125,292.2235107421875,294.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666647315025329,1.0,0.0,0.0,1.170002579689026,1.1700079441070557,9.134127765264568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.005859375,0.0,89.0997543334961,1895.4371337890625,0.0,414.529296875,0.3525211811065674,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121419459581375,0.193950667977333,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.406963974237442,0.3878608644008636,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458374261856079,0.4061259031295776,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983054220676422,0.285531610250473,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.1810534745454788,0.8295614123344421,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901717185974,1.0,1.0,0.0,1.0,-2.5246927738189697,2.524687528610229,5.126652467879467e-06,1.9509694576263428,0.5430190563201904,0.5430190563201904,0.0,123.06031036376952,129.0,15973.6650390625,-0.0,1448.3587646484375,1.0,283.1499938964844,286.46209716796875,292.205078125,294.38702392578125,293.1499938964844,293.1499938964844,283.1499938964844,19764.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628880023956299,1.0,0.0,0.0,1.1469303369522097,1.1469355821609497,8.777433180284788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.6650390625,0.0,85.68021392822266,1895.4371337890625,0.0,405.2018432617188,0.348452478647232,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105181962251663,0.1926145106554031,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266376972198,0.3857887983322143,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424325108528137,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999211788177,0.2838650345802307,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.179475799202919,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.52004623413086,5.107874585519312e-06,1.947407841682434,0.5226572751998901,0.5226572751998901,0.0,125.99227142333984,117.0,15105.0615234375,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1398010253906,294.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,19651.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490489959716797,1.0,0.0,0.0,1.0661386251449585,1.0661436319351196,7.584392847093113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.50439453125,0.0,74.459228515625,1895.4371337890625,0.0,372.7601318359375,0.3345286846160888,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105181962251663,0.1926145106554031,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815555572509766,0.4046266376972198,0.3857887983322143,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424325108528137,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963999211788177,0.2838650345802307,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.179475799202919,0.823091447353363,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.52004623413086,5.107874585519312e-06,1.947407841682434,0.5226572751998901,0.5226572751998901,0.0,125.99227142333984,117.0,15105.0615234375,-0.0,1454.9078369140625,1.0,283.1499938964844,286.5179748535156,292.1398010253906,294.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,19651.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490489959716797,1.0,0.0,0.0,1.0661386251449585,1.0661436319351196,7.584392847093113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.50439453125,0.0,74.459228515625,1895.4371337890625,0.0,372.7601318359375,0.3345286846160888,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581025600433,0.1911024302244186,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479355335235,0.3835316598415375,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394627094268799,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501695156097412,5.034171863371739e-06,1.9334272146224976,0.5017930865287781,0.5017930865287781,0.0,124.46099090576172,105.0,14215.404296875,-0.0,1424.56787109375,1.0,283.1499938964844,286.5707702636719,292.0752868652344,294.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346923828125,1.0,0.0,0.0,0.9879812002182008,0.9879859685897828,6.513145933695341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7939453125,0.0,64.67723846435547,1895.4371337890625,0.0,341.7325134277344,0.3215907514095306,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581025600433,0.1911024302244186,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479355335235,0.3835316598415375,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394627094268799,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616160154342,0.8157355189323425,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501700162887573,2.501695156097412,5.034171863371739e-06,1.9334272146224976,0.5017930865287781,0.5017930865287781,0.0,124.46099090576172,105.0,14215.404296875,-0.0,1424.56787109375,1.0,283.1499938964844,286.5707702636719,292.0752868652344,294.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346923828125,1.0,0.0,0.0,0.9879812002182008,0.9879859685897828,6.513145933695341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7939453125,0.0,64.67723846435547,1895.4371337890625,0.0,341.7325134277344,0.3215907514095306,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752995252609,0.1894543766975402,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225033283233,0.3811126947402954,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385289430618286,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924246191978454,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.8077349662780762,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.919394541502697e-06,1.911275744438172,0.4802921414375305,0.4802921414375305,0.0,119.60745239257812,108.0,13367.54296875,-0.0,1367.513427734375,1.0,283.1499938964844,286.6319885253906,292.0120544433594,294.0380859375,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198588728904724,1.0,0.0,0.0,0.9124447107315063,0.9124492406845092,5.555287785341535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7109375,0.0,56.1705322265625,1895.4371337890625,0.0,312.1151123046875,0.3096420764923095,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752995252609,0.1894543766975402,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225033283233,0.3811126947402954,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385289430618286,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924246191978454,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.8077349662780762,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016917228699,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.919394541502697e-06,1.911275744438172,0.4802921414375305,0.4802921414375305,0.0,119.60745239257812,108.0,13367.54296875,-0.0,1367.513427734375,1.0,283.1499938964844,286.6319885253906,292.0120544433594,294.0380859375,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198588728904724,1.0,0.0,0.0,0.9124447107315063,0.9124492406845092,5.555287785341535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7109375,0.0,56.1705322265625,1895.4371337890625,0.0,312.1151123046875,0.3096420764923095,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335988998413,0.2063354700803756,0.1886544078588485,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431387901306,0.3986027538776397,0.3799194097518921,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386880874633789,0.3985996842384338,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.803366482257843,0.291408509016037,0.2789588570594787,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315495491027,0.8038833737373352,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033498287201,1.0,1.0,0.0,1.0,-2.461012125015259,2.4610071182250977,4.8716869969211984e-06,1.901893973350525,0.469315767288208,0.469315767288208,0.0,117.99402618408205,108.0,12951.6240234375,-0.0,1345.8140869140625,1.0,283.1499938964844,286.6630249023437,291.9813537597656,293.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123799204826355,1.0,0.0,0.0,0.875761866569519,0.8757663369178772,5.117590262671001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.79541015625,0.0,52.3530387878418,1895.4371337890625,0.0,298.0016784667969,0.3040380179882049,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190358638763428,0.2054945528507232,0.1878780573606491,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885615468025208,0.3973813652992248,0.378748208284378,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387869715690613,0.3969554305076599,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314083099365,0.2903865873813629,0.2779748141765594,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308505535125,0.8001729249954224,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.451054096221924,2.451049327850342,4.832301328860922e-06,1.8941574096679688,0.4582290053367615,0.4582290053367615,0.0,117.02745819091795,111.0,12543.0703125,-0.0,1329.4664306640625,1.0,283.1499938964844,286.6956787109375,291.9510803222656,293.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,19294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048787653446197,1.0,0.0,0.0,0.8399778008460999,0.8399822115898132,4.7079200982125264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.158203125,0.0,48.81388473510742,1895.4371337890625,0.0,284.3316345214844,0.2986885905265808,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175201773643494,0.2038028240203857,0.1863573640584945,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871620297431946,0.3949328958988189,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384507417678833,0.3963576853275299,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020143508911133,0.2883208990097046,0.2760284841060638,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783830523490906,0.1730265468358993,0.7929532527923584,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.47431281208992,1.0,1.0,0.0,1.0,-2.4347219467163086,2.4347171783447266,4.768081907968735e-06,1.881480097770691,0.4357119500637054,0.4357119500637054,0.0,116.26461029052734,114.0,11743.978515625,-0.0,1306.318359375,1.0,283.1499938964844,286.7630615234375,291.8857421875,293.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19176.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888245820999145,1.0,0.0,0.0,0.7712449431419373,0.7712491750717163,3.96897270604768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.7919921875,0.0,42.50405883789063,1895.4371337890625,0.0,256.4754638671875,0.2887282073497772,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175201773643494,0.2038028240203857,0.1863573640584945,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871620297431946,0.3949328958988189,0.376441478729248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384507417678833,0.3963576853275299,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020143508911133,0.2883208990097046,0.2760284841060638,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783830523490906,0.1730265468358993,0.7929532527923584,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.47431281208992,1.0,1.0,0.0,1.0,-2.4347219467163086,2.4347171783447266,4.768081907968735e-06,1.881480097770691,0.4357119500637054,0.4357119500637054,0.0,116.26461029052734,114.0,11743.978515625,-0.0,1306.318359375,1.0,283.1499938964844,286.7630615234375,291.8857421875,293.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19176.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888245820999145,1.0,0.0,0.0,0.7712449431419373,0.7712491750717163,3.96897270604768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.7919921875,0.0,42.50405883789063,1895.4371337890625,0.0,256.4754638671875,0.2887282073497772,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144312262535095,0.2020910084247589,0.1848593950271606,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837374448776245,0.3924716711044311,0.3741651177406311,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372030973434448,0.3984421491622925,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.798643171787262,0.2862198650836944,0.274091511964798,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749755144119263,0.1714044660329818,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.4218482971191406,2.4218435287475586,4.717801402875921e-06,1.8715015649795528,0.4127372205257416,0.4127372205257416,0.0,116.66149139404295,117.0,10969.162109375,-0.0,1292.3790283203125,1.0,283.1499938964844,286.8316650390625,291.8171691894531,293.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,19066.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704256415367126,1.0,0.0,0.0,0.7064874768257141,0.7064915299415588,3.330445963456441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.9775390625,0.0,37.11125183105469,1895.4371337890625,0.0,226.3713836669922,0.2796940803527832,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144312262535095,0.2020910084247589,0.1848593950271606,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837374448776245,0.3924716711044311,0.3741651177406311,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372030973434448,0.3984421491622925,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.798643171787262,0.2862198650836944,0.274091511964798,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749755144119263,0.1714044660329818,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.4218482971191406,2.4218435287475586,4.717801402875921e-06,1.8715015649795528,0.4127372205257416,0.4127372205257416,0.0,116.66149139404295,117.0,10969.162109375,-0.0,1292.3790283203125,1.0,283.1499938964844,286.8316650390625,291.8171691894531,293.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,19066.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704256415367126,1.0,0.0,0.0,0.7064874768257141,0.7064915299415588,3.330445963456441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.9775390625,0.0,37.11125183105469,1895.4371337890625,0.0,226.3713836669922,0.2796940803527832,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101365327835083,0.200351670384407,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789452314376831,0.3899886012077331,0.3718993961811065,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350228786468506,0.4024003446102142,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793993353843689,0.2840754091739654,0.2721445262432098,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704921126365662,0.169752687215805,0.778796374797821,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726576507091522,1.0,1.0,0.0,1.0,-2.411252975463867,2.411248207092285,4.676651769841556e-06,1.8633023500442505,0.3892938792705536,0.3892938792705536,0.0,117.8755111694336,105.0,10219.240234375,-0.0,1284.64306640625,1.0,283.1499938964844,286.9001770019531,291.7537841796875,293.5531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18971.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505802452564239,1.0,0.0,0.0,0.6457756161689758,0.6457796096801758,2.7826382975604247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.175048828125,0.0,32.50247573852539,1895.4371337890625,0.0,195.2633514404297,0.2714780569076538,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101365327835083,0.200351670384407,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789452314376831,0.3899886012077331,0.3718993961811065,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350228786468506,0.4024003446102142,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793993353843689,0.2840754091739654,0.2721445262432098,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704921126365662,0.169752687215805,0.778796374797821,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726576507091522,1.0,1.0,0.0,1.0,-2.411252975463867,2.411248207092285,4.676651769841556e-06,1.8633023500442505,0.3892938792705536,0.3892938792705536,0.0,117.8755111694336,105.0,10219.240234375,-0.0,1284.64306640625,1.0,283.1499938964844,286.9001770019531,291.7537841796875,293.5531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18971.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505802452564239,1.0,0.0,0.0,0.6457756161689758,0.6457796096801758,2.7826382975604247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.175048828125,0.0,32.50247573852539,1895.4371337890625,0.0,195.2633514404297,0.2714780569076538,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108380794525146,0.1985599100589752,0.1817032843828201,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805634379386902,0.3874479532241821,0.3694555163383484,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329426765441895,0.3976002633571625,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951098084449768,0.2818561196327209,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709066033363342,0.1680440455675125,0.7708621025085449,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674836993217468,1.0,1.0,0.0,1.0,-2.3884618282318115,2.388457059860229,4.589107902575051e-06,1.8458480834960933,0.365287035703659,0.365287035703659,0.0,115.27770233154295,108.0,9476.5498046875,-0.0,1246.9591064453125,1.0,283.1499938964844,286.96533203125,291.69677734375,293.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18873.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303717076778412,1.0,0.0,0.0,0.5886380076408386,0.588641881942749,2.3120119152508778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.114501953125,0.0,28.5032958984375,1895.4371337890625,0.0,164.10130310058594,0.2640565037727356,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108380794525146,0.1985599100589752,0.1817032843828201,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805634379386902,0.3874479532241821,0.3694555163383484,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329426765441895,0.3976002633571625,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951098084449768,0.2818561196327209,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709066033363342,0.1680440455675125,0.7708621025085449,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674836993217468,1.0,1.0,0.0,1.0,-2.3884618282318115,2.388457059860229,4.589107902575051e-06,1.8458480834960933,0.365287035703659,0.365287035703659,0.0,115.27770233154295,108.0,9476.5498046875,-0.0,1246.9591064453125,1.0,283.1499938964844,286.96533203125,291.69677734375,293.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18873.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303717076778412,1.0,0.0,0.0,0.5886380076408386,0.588641881942749,2.3120119152508778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.114501953125,0.0,28.5032958984375,1895.4371337890625,0.0,164.10130310058594,0.2640565037727356,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105357646942139,0.1976597011089325,0.1808769851922989,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805617094039917,0.3861661851406097,0.3682327568531036,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323407292366028,0.3962866365909576,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949225306510925,0.2807313203811645,0.2689245045185089,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704780459403992,0.1671864688396453,0.7669182419776917,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.465852677822113,1.0,1.0,0.0,1.0,-2.378381967544556,2.3783774375915527,4.550319317786489e-06,1.83794105052948,0.3530493378639221,0.3530493378639221,0.0,114.44467163085938,108.0,9117.0361328125,-0.0,1231.7821044921875,1.0,283.1499938964844,286.99639892578125,291.6697692871094,293.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,18823.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202770948410034,1.0,0.0,0.0,0.5613292455673218,0.5613330602645874,2.1024652241408148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.31298828125,0.0,26.697662353515625,1895.4371337890625,0.0,148.42567443847656,0.2606609463691711,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095391750335693,0.1967564076185226,0.1800667196512222,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796970844268799,0.3848805427551269,0.3670241236686706,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.631656289100647,0.3961277902126312,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939493060112,0.279598206281662,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693884134292603,0.1663269400596618,0.7630624175071716,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645915925502777,1.0,1.0,0.0,1.0,-2.369852066040039,2.369847536087036,4.517757588473614e-06,1.8313199281692505,0.3407171368598938,0.3407171368598938,0.0,114.11447143554688,111.0,8784.689453125,-0.0,1220.5362548828125,1.0,283.1499938964844,287.0317687988281,291.6435546875,293.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18772.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102284073829651,1.0,0.0,0.0,0.5349882245063782,0.5349920392036438,1.909773850172769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.130859375,0.0,25.01677894592285,1895.4371337890625,0.0,132.5869903564453,0.2574776411056518,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070438265800476,0.1953079998493194,0.1787873655557632,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772555589675903,0.3828235566616058,0.3651096522808075,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302321553230286,0.3972988724708557,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914168834686279,0.2777714431285858,0.2661621272563934,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668297052383423,0.1649462878704071,0.7569743990898132,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632473289966583,1.0,1.0,0.0,1.0,-2.358067750930786,2.358063220977783,4.472987711778842e-06,1.8221805095672607,0.3207664787769317,0.3207664787769317,0.0,114.20084381103516,111.0,8266.6318359375,-0.0,1207.2930908203125,1.0,283.1499938964844,287.0953674316406,291.606689453125,293.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18693.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947740852832794,1.0,0.0,0.0,0.4948925971984863,0.4949094653129577,1.6342381670142462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.77392578125,0.0,22.569787979125977,1895.4371337890625,0.0,103.8927001953125,0.2528140842914581,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062792181968689,0.1949445009231567,0.1784699410200119,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764811754226685,0.3823085427284241,0.3646341562271118,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297995448112488,0.397816389799118,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906312346458435,0.2773114740848541,0.2657385766506195,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660639047622681,0.1645994186401367,0.7554627656936646,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7177124023437,1.0,0.4630176424980163,1.0,1.0,0.0,1.0,-2.3554117679595947,2.355407238006592,4.4629318836086895e-06,1.820122122764588,0.3157332837581634,0.3157332837581634,0.0,114.31964874267578,99.0,8139.5341796875,-0.0,1204.7220458984375,1.0,283.1499938964844,287.1112670898437,291.6116638183594,293.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927161157131195,1.0,0.0,0.0,0.4852264821529388,0.4855017364025116,1.5710227785348252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.178466796875,0.0,22.00990867614746,1895.4371337890625,0.0,93.1560287475586,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7499694824219,0.706810474395752,0.1937143802642822,0.1773259192705154,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.877660870552063,0.3805719912052154,0.3629593551158905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.9990000128746032,0.6284980177879333,0.3944216966629028,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.7914124131202698,0.2757520079612732,0.2642302811145782,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.6663645505905151,0.1634226143360138,0.7499880790710449,287.7509460449219,289.6317138671875,290.3744201660156,288.6590576171875,290.3761901855469,297.0283508300781,287.75360107421875,1.0,0.4593567252159118,1.0,1.0,0.0,1.0,-2.339570999145508,2.339566707611084,4.403485945658758e-06,1.808000445365905,0.2987889647483825,0.2987889647483825,0.0,112.5165786743164,99.0,7708.68701171875,-0.0,1179.4654541015625,1.0,283.1499938964844,287.1636047363281,291.6324462890625,293.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,18548.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913694083690643,1.0,0.0,0.0,0.4533362090587616,0.4651819169521332,1.3713058244491094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2695.61669921875,0.0,20.66873550415039,1895.4371337890625,0.0,85.0229263305664,0.2486370950937271,1.0,0.0,3.0,1.0,0.0
