time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078807353973389,0.0,0.1767308115959167,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.879240095615387,0.0,0.3620969355106354,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914075195789337,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926915287971497,0.0,0.2634476721286773,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.667259693145752,0.0,0.7471296191215515,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298275470733643,2.3298232555389404,4.3670083869074006e-06,1.8004777431488037,0.0,0.0,0.0,111.0566864013672,60.0,7492.71923828125,-0.0,1162.6893310546875,0.0,283.1499938964844,287.1892395019531,291.6282958984375,293.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,18458.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376931488513946,0.463399589061737,1.2783004876837369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.3884334564209,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0007060128264129,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.3725875318050384,0.0,0.0007434668950736,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.3725875318050384,0.0,0.0005491221672855,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0007434664294123,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.003526683198288,287.863037109375,294.1499938964844,290.3078918457031,288.61529541015625,290.3453369140625,296.6239318847656,286.9017944335937,0.0,0.0,0.7724006175994873,0.7724006175994873,0.2275993674993515,1.0,-0.0075236363336443,0.0075778383761644,-5.420213710749522e-05,-0.0094577884301543,0.0,0.0,0.0,-0.0395651124417781,60.0,1107.7752685546875,-0.0,-3.859647677018074e-06,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.220160640126843e-17,6.886993283553201e-17,2.8070611881218264e-22,5.385414336700478e-13,5.385400784173322e-13,1.323097206667224e-18,0.0,0.0,-0.0,0.0,0.0,1.1131375540478898e-28,9.381607201431405e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0007218094542622,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0008653534459881,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0005419778171926,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0010414262069389,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0031124975066632,287.8609619140625,294.1499938964844,290.2754821777344,288.5949401855469,290.34228515625,296.1787109375,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074777491390705,0.0072747017256915,0.0002030478062806,-0.0096710165962576,0.0,0.0,0.0,-0.0397631637752056,60.0,534.912841796875,-0.0,-3.8772341213189065e-06,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8302796966877536e-33,7.852827562530904e-33,7.95056409198749e-36,5.8481698258820496e-18,5.84396113092538e-18,4.208707073573309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0001126301503973,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0001375127612845,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,0.0001201304985443,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,0.0001269025960937,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0005480672698467,287.8590393066406,294.1499938964844,290.2373962402344,288.57177734375,290.3273620605469,295.5255126953125,286.3218078613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012618351029232,0.0025296898093074,-0.0012678548227995,-0.0128929233178496,0.0,0.0,0.0,-0.0082604708150029,60.0,229.1622314453125,-0.0,-1.0730265387337569e-07,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0776612100572642e-20,-1.6844237473761027e-20,-3.932374222914829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.451523510506377e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.9936529295519e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,7.421252666972578e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.970775136025622e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0004718102863989,287.8581848144531,294.1499938964844,290.1987609863281,288.549072265625,290.3263244628906,294.88995361328125,286.2572326660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010083996457979,0.000656469608657,0.0003519299789331,-0.0146621512249112,0.0,0.0,0.0,-0.0076985908672213,60.0,95.8192367553711,-0.0,-6.933010610055136e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5996949119498814e-21,-2.3521991434099893e-21,-2.247495970488284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.411431528860704e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.911152301356196e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.320767326746136e-05,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.910878725349904e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004701174912042,287.8572998046875,294.1499938964844,290.15966796875,288.5268249511719,290.32501220703125,294.3245544433594,286.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028849355876,2.9422615455132482e-08,0.0010028554825112,-0.0153068425133824,0.0,0.0,0.0,-0.0078888293355703,60.0,39.6790885925293,-0.0,-6.85855852111672e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6736839559207616e-21,-2.3374011730571e-21,-2.336282984812055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.410946950083598e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.910223889164628e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,7.319670839933679e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.91018459899351e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0004700964782387,287.8563232421875,294.1499938964844,290.1200866699219,288.5049743652344,290.3233642578125,293.8223876953125,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203395574999604e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.49813270568848,-0.0,-6.857672474325227e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.674472362442102e-21,-2.3372428455179786e-21,-2.3372297188725158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.910400694934653e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.319796714000404e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.91036431514658e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0004701051511801,287.85406494140625,294.1499938964844,290.0397033691406,288.46240234375,290.31903076171875,292.9776611328125,286.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412368774414063,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372406240856688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.411120117874816e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.910400694934653e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.319796714000404e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.91036431514658e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0004701051511801,287.85406494140625,294.1499938964844,290.0397033691406,288.46240234375,290.31903076171875,292.9776611328125,286.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412368774414063,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372406240856688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.910957305692136e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.320207805605605e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910922381095588e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.000470131606562,287.8515014648437,294.1499938964844,289.9578552246094,288.4212341308594,290.3133544921875,292.304931640625,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.750220775604248,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.411649807589129e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.910957305692136e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.320207805605605e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910922381095588e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.000470131606562,287.8515014648437,294.1499938964844,289.9578552246094,288.4212341308594,290.3133544921875,292.304931640625,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.750220775604248,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.41241451073438e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.911762754200026e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.320802251342684e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.911727829603478e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004701698198914,287.8486328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3063049316406,291.76470947265625,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.197197914123535,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.41241451073438e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.911762754200026e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.320802251342684e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,9.911727829603478e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0004701698198914,287.8486328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3063049316406,291.76470947265625,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.197197914123535,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.413289080839604e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.91268316283822e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.32148255337961e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.912648965837434e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004702135047409,287.845458984375,294.1499938964844,289.7907409667969,288.3423767089844,290.2978820800781,291.32696533203125,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952356815338135,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.413289080839604e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.91268316283822e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.32148255337961e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.912648965837434e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004702135047409,287.845458984375,294.1499938964844,289.7907409667969,288.3423767089844,290.2978820800781,291.32696533203125,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952356815338135,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.41372272791341e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.91313936538063e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,7.321819430217147e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.913105168379845e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0004702351579908,287.8437805175781,294.1499938964844,289.7484436035156,288.3232727050781,290.29315185546875,291.1390991210937,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769808292388916,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.414110536454244e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.913548274198548e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.322120654862374e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,9.91351407719776e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0004702545411419,287.8420104980469,294.1499938964844,289.7059631347656,288.3043518066406,290.2881164550781,290.9686279296875,286.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.576705455780029,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.414541273145004e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.914000838762148e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,7.322455348912627e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.913967369357124e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0004702760488726,287.8388061523437,294.1499938964844,289.6309509277344,288.27154541015625,290.2784118652344,290.70458984375,286.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756001360154e-09,0.0010032663121819,-0.0154177574440836,0.0,0.0,0.0,-0.0079096006229519,60.0,7.232920169830322,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.414563828613608e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.914024849422276e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,7.3224728112109e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.91399065242149e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0004702771548181,287.8383483886719,294.1499938964844,289.6206970214844,288.26708984375,290.2770080566406,290.6717224121094,286.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700469131767e-09,0.001003268524073,-0.0154184093698859,0.0,0.0,0.0,-0.0079097235575318,60.0,7.186421871185303,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.913706162478776e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,7.322237070184201e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.91367269307375e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.000470262079034,287.83447265625,294.1499938964844,289.5351867675781,288.2304382324219,290.2645874023437,290.4229431152344,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806219577789307,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.41426187637262e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.913706162478776e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,7.322237070184201e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.91367269307375e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.000470262079034,287.83447265625,294.1499938964844,289.5351867675781,288.2304382324219,290.2645874023437,290.4229431152344,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806219577789307,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.912176756188272e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.32110784156248e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.91214401437901e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0004701895522885,287.8303527832031,294.1499938964844,289.4496765136719,288.1942443847656,290.2508544921875,290.21160888671875,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441834926605225,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.412810322828592e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.912176756188272e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.32110784156248e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.91214401437901e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0004701895522885,287.8303527832031,294.1499938964844,289.4496765136719,288.1942443847656,290.2508544921875,290.21160888671875,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441834926605225,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909053915180266e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,7.318800635403022e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.909021173371002e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004700414137914,287.8260803222656,294.1499938964844,289.3644104003906,288.1583557128906,290.2358703613281,290.02960205078125,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094470977783203,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.40984464250505e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909053915180266e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,7.318800635403022e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.909021173371002e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004700414137914,287.8260803222656,294.1499938964844,289.3644104003906,288.1583557128906,290.2358703613281,290.02960205078125,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094470977783203,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.407697507413104e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.906792547553778e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,7.317130803130567e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.906759805744514e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0004699341661762,287.8238830566406,294.1499938964844,289.3219299316406,288.1405334472656,290.2279052734375,289.9476013183594,286.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927207946777344,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.405067976331338e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.90402331808582e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.315084803849459e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.903991303872316e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0004698027914855,287.8216247558594,294.1499938964844,289.2796325683594,288.1227111816406,290.2196350097656,289.8707580566406,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127739204941918e-09,0.0010022488422691,-0.0151059851050376,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764150142669678,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.398285328643396e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.896880510495976e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.309809734579176e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.896849223878236e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,0.000469464022899,287.8170471191406,294.1499938964844,289.195556640625,288.087158203125,290.2021789550781,289.730224609375,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450304985046387,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.398285328643396e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.896880510495976e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.309809734579176e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.896849223878236e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,0.000469464022899,287.8170471191406,294.1499938964844,289.195556640625,288.087158203125,290.2021789550781,289.730224609375,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450304985046387,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.887553460430354e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,7.302920857910067e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.887522901408374e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0004690216155722,287.8122863769531,294.1499938964844,289.11248779296875,288.0516052246094,290.18359375,289.6044006347656,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,5.152296543121338,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.389429033035412e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.887553460430354e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,7.302920857910067e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.887522901408374e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0004690216155722,287.8122863769531,294.1499938964844,289.11248779296875,288.0516052246094,290.18359375,289.6044006347656,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,5.152296543121338,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.378561662742868e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.876109106699003e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.294467650353909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.876078547677024e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004684787709265,287.80743408203125,294.1499938964844,289.0306396484375,288.0159606933594,290.1639099121094,289.49041748046875,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783053568788e-09,0.0009994190186262,-0.0142390020191669,0.0,0.0,0.0,-0.0076865316368639,60.0,4.869279861450195,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.378561662742868e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.876109106699003e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.294467650353909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.876078547677024e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0004684787709265,287.80743408203125,294.1499938964844,289.0306396484375,288.0159606933594,290.1639099121094,289.49041748046875,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783053568788e-09,0.0009994190186262,-0.0142390020191669,0.0,0.0,0.0,-0.0076865316368639,60.0,4.869279861450195,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.36586584430188e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.862740262178704e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.2845934482757e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.862709703156725e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0004678445984609,287.8024597167969,294.1499938964844,288.95025634765625,287.9800720214844,290.14312744140625,289.3861999511719,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.6003947257995605,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.36586584430188e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.862740262178704e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.2845934482757e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.862709703156725e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0004678445984609,287.8024597167969,294.1499938964844,288.95025634765625,287.9800720214844,290.14312744140625,289.3861999511719,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.6003947257995605,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.358916577184571e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.855422104010358e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.279188139364123e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.85539227258414e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0004674974479712,287.7999267578125,294.1499938964844,288.91070556640625,287.9620361328125,290.1323547363281,289.33721923828125,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470991134643555,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.351619519293308e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.84773796517402e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,7.273512164829299e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.8477081337478e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004671329515986,287.79736328125,294.1499938964844,288.8716125488281,287.9439392089844,290.121337890625,289.2901306152344,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344783306121826,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.336798393633217e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.832128853304312e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.261984137585387e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.832099749473856e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0004663925792556,287.7924194335937,294.1499938964844,288.79791259765625,287.90887451171875,290.0995483398437,289.2043762207031,286.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111037254333496,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
