time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.336161019746214e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.831458010012284e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.261488644871861e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.831428906181829e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.0004663607396651,287.7922058105469,294.1499938964844,288.7948913574219,287.90740966796875,290.0986328125,289.200927734375,286.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101534366607666,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.814283112064004e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.248803012771532e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.814254008233549e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004655460361391,287.7869567871094,294.1499938964844,288.7203674316406,287.87042236328125,290.07501220703125,289.1177673339844,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869889259338379,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.31985123315826e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.814283112064004e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.248803012771532e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.814254008233549e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004655460361391,287.7869567871094,294.1499938964844,288.7203674316406,287.87042236328125,290.07501220703125,289.1177673339844,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869889259338379,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.796586527954788e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.235731754917651e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.79655742412433e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.000464706623461,287.7816772460937,294.1499938964844,288.6482849121094,287.8329162597656,290.050537109375,289.03985595703125,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648998498916626,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.303046681452544e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.796586527954788e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.235731754917651e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.79655742412433e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.000464706623461,287.7816772460937,294.1499938964844,288.6482849121094,287.8329162597656,290.050537109375,289.03985595703125,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648998498916626,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.286072599934414e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.778711682884024e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,7.222529529826716e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.778683306649329e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004638587415684,287.7763061523437,294.1499938964844,288.57891845703125,287.7947998046875,290.0253295898437,288.9667358398437,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4381144046783447,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.286072599934414e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.778711682884024e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,7.222529529826716e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.778683306649329e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.0004638587415684,287.7763061523437,294.1499938964844,288.57891845703125,287.7947998046875,290.0253295898437,288.9667358398437,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4381144046783447,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.277612116420642e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.769802272785456e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,7.215949153760448e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.76977389655076e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.0004634361248463,287.7735900878906,294.1499938964844,288.5453186035156,287.7755126953125,290.012451171875,288.9318542480469,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336209297180176,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.269212750950828e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.760956163518132e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.209416071418673e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.760928514879196e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004630165349226,287.7708740234375,294.1499938964844,288.5124816894531,287.75604248046875,289.9993896484375,288.8979797363281,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.236501932144165,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.743569535203278e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.196574006229639e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.743542614160106e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0004621917905751,287.76544189453125,294.1499938964844,288.4491882324219,287.716552734375,289.97283935546875,288.83331298828125,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043426513671875,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.252702147932725e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.743569535203278e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.196574006229639e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.743542614160106e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0004621917905751,287.76544189453125,294.1499938964844,288.4491882324219,287.716552734375,289.97283935546875,288.83331298828125,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043426513671875,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.236729238182306e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.72674970398657e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.184150308603421e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.726722782943398e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.000461393938167,287.75994873046875,294.1499938964844,288.38934326171875,287.67626953125,289.9457397460937,288.7724304199219,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8582592010498047,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.236729238182306e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.72674970398657e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.184150308603421e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.726722782943398e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.000461393938167,287.75994873046875,294.1499938964844,288.38934326171875,287.67626953125,289.9457397460937,288.7724304199219,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8582592010498047,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.710650192573668e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,7.172259211074561e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.710623271530494e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004606302536558,287.7544250488281,294.1499938964844,288.3331604003906,287.6351318359375,289.9181213378906,288.7152404785156,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680365085601806,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.710650192573668e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,7.172259211074561e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.710623271530494e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004606302536558,287.7544250488281,294.1499938964844,288.3331604003906,287.6351318359375,289.9181213378906,288.7152404785156,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680365085601806,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.2069516540505e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.6953910542652e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.160988752730191e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.69536486081779e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0004599064413923,287.7488708496094,294.1499938964844,288.2809143066406,287.5930480957031,289.8900756835937,288.6615295410156,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.50913667678833,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,9.2069516540505e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.6953910542652e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.160988752730191e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.69536486081779e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0004599064413923,287.7488708496094,294.1499938964844,288.2809143066406,287.5930480957031,289.8900756835937,288.6615295410156,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.50913667678833,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.200033673550934e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.68810636550188e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,7.155608182074502e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.68808017205447e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004595608916133,287.74609375,294.1499938964844,288.2563171386719,287.5716552734375,289.8759155273437,288.63592529296875,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4258289337158203,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.193346340907738e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.681063966127113e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.150406599976122e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.6810377726797e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.0004592268378473,287.7433166503906,294.1499938964844,288.2327880859375,287.54998779296875,289.8616943359375,288.6111755371094,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3439652919769287,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.180694178212434e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.66774023254402e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,7.140565867302939e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.66771476669237e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.000458594848169,287.7377319335937,294.1499938964844,288.1890563964844,287.505859375,289.8330383300781,288.5640563964844,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.1842503547668457,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.180694178212434e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.66774023254402e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,7.140565867302939e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.66771476669237e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,0.000458594848169,287.7377319335937,294.1499938964844,288.1890563964844,287.505859375,289.8330383300781,288.5640563964844,286.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.1842503547668457,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.169046825263648e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.13150657247752e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.65544968494214e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004580130334943,287.7321472167969,294.1499938964844,288.1499938964844,287.4605712890625,289.8042297363281,288.5201110839844,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834106462014233e-09,0.0009770715842023,-0.0073919715359807,0.0,0.0,0.0,-0.0063909674063324,60.0,2.02949333190918,-0.0,-6.50900702225954e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.169046825263648e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.655475150793792e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.13150657247752e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.65544968494214e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004580130334943,287.7321472167969,294.1499938964844,288.1499938964844,287.4605712890625,289.8042297363281,288.5201110839844,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834106462014233e-09,0.0009770715842023,-0.0073919715359807,0.0,0.0,0.0,-0.0063909674063324,60.0,2.02949333190918,-0.0,-6.50900702225954e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.646735998103396e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.125052070477977e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.646711259847508e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0004575985367409,287.7265625,294.1499938964844,288.11572265625,287.4170227050781,289.7752990722656,288.47900390625,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079841937037031e-09,0.0009761857218109,-0.0071205939166247,0.0,0.0,0.0,-0.0063396231271326,60.0,1.880602478981018,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.646735998103396e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.125052070477977e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.646711259847508e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0004575985367409,287.7265625,294.1499938964844,288.11572265625,287.4170227050781,289.7752990722656,288.47900390625,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079841937037031e-09,0.0009761857218109,-0.0071205939166247,0.0,0.0,0.0,-0.0063396231271326,60.0,1.880602478981018,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.643544035498051e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.122694660210982e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.643519297242165e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0004574471095111,287.720947265625,294.1499938964844,288.08612060546875,287.3780822753906,289.746337890625,288.4400329589844,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7415684461593628,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.157718159258366e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.643544035498051e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.122694660210982e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.643519297242165e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0004574471095111,287.720947265625,294.1499938964844,288.08612060546875,287.3780822753906,289.746337890625,288.4400329589844,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419018415273062e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7415684461593628,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.158018656307831e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.64386053965427e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.122928218450397e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.643836528994144e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0004574621561914,287.7181396484375,294.1499938964844,288.0729675292969,287.3602294921875,289.7318725585937,288.4210510253906,287.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.676120638847351,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.159466571873054e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.64538485277444e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,7.124054536689073e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.645360842114314e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004575344792101,287.7153625488281,294.1499938964844,288.0609130859375,287.3434143066406,289.7174072265625,288.40234375,287.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760458488017,-0.0070778280496597,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6133445501327517,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.165659866994248e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.651907021179797e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.128871220629662e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.651883010519668e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004578438529279,287.7097473144531,294.1499938964844,288.0398254394531,287.3128662109375,289.6885681152344,288.36541748046875,287.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4954606294631958,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.165659866994248e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.651907021179797e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.128871220629662e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.651883010519668e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004578438529279,287.7097473144531,294.1499938964844,288.0398254394531,287.3128662109375,289.6885681152344,288.36541748046875,287.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4954606294631958,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.662871161708608e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,7.136969361454248e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.662847878644244e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.000458363967482,287.7041320800781,294.1499938964844,288.0226745605469,287.2861328125,289.6598815917969,288.32891845703125,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.27009797018718e-09,0.0009778121020644,-0.0076191141270101,0.0,0.0,0.0,-0.0064339386299252,60.0,1.3873522281646729,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.176072489935903e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.662871161708608e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,7.136969361454248e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.662847878644244e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.000458363967482,287.7041320800781,294.1499938964844,288.0226745605469,287.2861328125,289.6598815917969,288.32891845703125,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.27009797018718e-09,0.0009778121020644,-0.0076191141270101,0.0,0.0,0.0,-0.0064339386299252,60.0,1.3873522281646729,-0.0,-6.518888540085754e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,9.190540731651708e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.678107016952708e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,7.148222357500345e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.678083733888344e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0004590867029037,287.6985168457031,294.1499938964844,288.0091857910156,287.26300048828125,289.6313781738281,288.292724609375,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.288375973701477,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,9.190540731651708e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.678107016952708e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,7.148222357500345e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.678083733888344e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0004590867029037,287.6985168457031,294.1499938964844,288.0091857910156,287.26300048828125,289.6313781738281,288.292724609375,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.288375973701477,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.69745815382339e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.162515248637646e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.697434870759024e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004600046377163,287.69293212890625,294.1499938964844,287.9991455078125,287.2431945800781,289.60308837890625,288.25689697265625,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1978930234909058,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.208917617797852e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.69745815382339e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.162515248637646e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.697434870759024e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004600046377163,287.69293212890625,294.1499938964844,287.9991455078125,287.2431945800781,289.60308837890625,288.25689697265625,287.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1978930234909058,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.219517960445955e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,9.708620927995072e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.170759636210278e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.708597644930704e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0004605341528076,287.69012451171875,294.1499938964844,287.99530029296875,287.2344970703125,289.5890808105469,288.2392578125,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364450588822,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1556909084320068,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.231024159817024e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.720736852614208e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.179708336479962e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.720714297145604e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0004611088952515,287.68731689453125,294.1499938964844,287.99224853515625,287.2265319824219,289.5751037597656,288.2218322753906,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118658453226,0.0,0.0,0.0,-0.0067731291055679,60.0,1.115412354469299,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
