time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.256605699192733e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.199605170171708e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.747652802616358e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004623867571353,287.68170166015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5474548339844,288.18798828125,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272894038592767e-09,0.0009863867890089,-0.0102465953677892,0.0,0.0,0.0,-0.0069310665130615,60.0,1.0403671264648438,-0.0,-6.633740667894017e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.256605699192733e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.199605170171708e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.747652802616358e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004623867571353,287.68170166015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5474548339844,288.18798828125,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272894038592767e-09,0.0009863867890089,-0.0102465953677892,0.0,0.0,0.0,-0.0069310665130615,60.0,1.0403671264648438,-0.0,-6.633740667894017e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.285294800065458e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.777885861694811e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,7.221919076982886e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.777863306226207e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.000463819829747,287.67608642578125,294.1499938964844,287.9870300292969,287.2015380859375,289.5201721191406,288.15606689453125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827505752444,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9722450971603394,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.285294800065458e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.777885861694811e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,7.221919076982886e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.777863306226207e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.000463819829747,287.67608642578125,294.1499938964844,287.9870300292969,287.2015380859375,289.5201721191406,288.15606689453125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302019995891905e-09,0.0009894421091303,-0.0111827505752444,0.0,0.0,0.0,-0.0071081994101405,60.0,0.9722450971603394,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.810829942580312e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.810807387111709e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0004653825599234,287.67047119140625,294.1499938964844,287.9882202148437,287.1927185058594,289.4932556152344,288.1268005371094,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198520895605725e-09,0.0009927740320563,-0.0122036095708608,0.0,0.0,0.0,-0.007301365956664,60.0,0.9105492234230042,-0.0,-6.719942291510962e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.810829942580312e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.810807387111709e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0004653825599234,287.67047119140625,294.1499938964844,287.9882202148437,287.1927185058594,289.4932556152344,288.1268005371094,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198520895605725e-09,0.0009927740320563,-0.0122036095708608,0.0,0.0,0.0,-0.007301365956664,60.0,0.9105492234230042,-0.0,-6.719942291510962e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.84579382929951e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.272075163200498e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.845772001426668e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004670410999096,287.66485595703125,294.1499938964844,287.9916076660156,287.1860656738281,289.466796875,288.1009521484375,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334061694305555e-09,0.0009963102638721,-0.0132870534434914,0.0,0.0,0.0,-0.007506382651627,60.0,0.8547977805137634,-0.0,-6.767907478888446e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.84579382929951e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.272075163200498e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.845772001426668e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004670410999096,287.66485595703125,294.1499938964844,287.9916076660156,287.1860656738281,289.466796875,288.1009521484375,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334061694305555e-09,0.0009963102638721,-0.0132870534434914,0.0,0.0,0.0,-0.007506382651627,60.0,0.8547977805137634,-0.0,-6.767907478888446e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.3668517365586e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.86376908258535e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.285351603059098e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.863747254712508e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004678937839344,287.6620483398437,294.1499938964844,287.9940490722656,287.1834716796875,289.4537353515625,288.0895690917969,287.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.64601920771679e-09,0.0009981283219531,-0.013844046741724,0.0,0.0,0.0,-0.0076117841526865,60.0,0.8290877342224121,-0.0,-6.792632945007426e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.38408702495508e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.881918231258167e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.29875682736747e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.881896403385326e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004687547043431,287.65924072265625,294.1499938964844,287.9969482421875,287.1813049316406,289.4407653808594,288.0793151855469,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606919317583114e-09,0.000999964075163,-0.0144064240157604,0.0,0.0,0.0,-0.0077182063832879,60.0,0.8081920146942139,-0.0,-6.817644049306183e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.918265277519822e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,7.325601472985e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.91824344964698e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004704788152594,287.6536560058594,294.1499938964844,288.0039978027344,287.1781921386719,289.4152526855469,288.0621032714844,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290605369940749e-09,0.0010036402381956,-0.015532623976469,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7982665300369263,-0.0,-6.86786947312612e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.918265277519822e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,7.325601472985e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.91824344964698e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004704788152594,287.6536560058594,294.1499938964844,288.0039978027344,287.1781921386719,289.4152526855469,288.0621032714844,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290605369940749e-09,0.0010036402381956,-0.015532623976469,0.0,0.0,0.0,-0.0079313330352306,60.0,0.7982665300369263,-0.0,-6.86786947312612e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.9539480288513e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,7.351957174250856e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.953926200978458e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004721714649349,287.6480712890625,294.1499938964844,288.01251220703125,287.1765441894531,289.39019775390625,288.0496520996094,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.7126686431606686e-09,0.0010072493460029,-0.0166382025927305,0.0,0.0,0.0,-0.0081405686214566,60.0,0.791580855846405,-0.0,-6.91735735358634e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.9539480288513e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,7.351957174250856e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.953926200978458e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004721714649349,287.6480712890625,294.1499938964844,288.01251220703125,287.1765441894531,289.39019775390625,288.0496520996094,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.7126686431606686e-09,0.0010072493460029,-0.0166382025927305,0.0,0.0,0.0,-0.0081405686214566,60.0,0.791580855846405,-0.0,-6.91735735358634e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.988346573663875e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.377363363048062e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.988324745791032e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,0.0004738032002933,287.6424865722656,294.1499938964844,288.0222473144531,287.1760559082031,289.36572265625,288.0418701171875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7859535217285156,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.485153714194894e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.988346573663875e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.377363363048062e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.988324745791032e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,0.0004738032002933,287.6424865722656,294.1499938964844,288.0222473144531,287.1760559082031,289.36572265625,288.0418701171875,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7859535217285156,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0001002135177259,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,7.401741459034383e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0001002133067231,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0004753688408527,287.63690185546875,294.1499938964844,288.032958984375,287.1764831542969,289.3417663574219,288.0384521484375,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7809613347053528,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0001002135177259,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,7.401741459034383e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0001002133067231,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0004753688408527,287.63690185546875,294.1499938964844,288.032958984375,287.1764831542969,289.3417663574219,288.0384521484375,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7809613347053528,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.531821706332266e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0001003748984658,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,7.413660932797939e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.000100374687463,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.000476134388009,287.6341247558594,294.1499938964844,288.0386047363281,287.177001953125,289.3300170898437,288.03826904296875,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.778692364692688,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.547179070068525e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0001005366138997,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,7.425605144817382e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0001005364028969,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0004769014776684,287.63134765625,294.1499938964844,288.0444030761719,287.1776428222656,289.3183898925781,288.0390014648437,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101734243799,7.892082543037304e-09,0.0010173346381634,-0.0197273045778274,0.0,0.0,0.0,-0.0087252557277679,60.0,0.7765817046165466,-0.0,-7.05658678157306e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.578585013514385e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0001008673352771,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004784702905453,287.62579345703125,294.1499938964844,288.05633544921875,287.1792907714844,289.2955322265625,288.0424499511719,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283261188068991e-09,0.0010206793667748,-0.0207517519593238,0.0,0.0,0.0,-0.0089191785082221,60.0,0.7727501392364502,-0.0,-7.103071197889221e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.578585013514385e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,0.0001008673352771,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004784702905453,287.62579345703125,294.1499938964844,288.05633544921875,287.1792907714844,289.2955322265625,288.0424499511719,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283261188068991e-09,0.0010206793667748,-0.0207517519593238,0.0,0.0,0.0,-0.0089191785082221,60.0,0.7727501392364502,-0.0,-7.103071197889221e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.611277346266434e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001012115972116,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,7.475459278794006e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001012113934848,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004801033355761,287.62030029296875,294.1499938964844,288.0685119628906,287.1811218261719,289.27325439453125,288.0487976074219,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467012684167e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7695565223693848,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.611277346266434e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0001012115972116,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,7.475459278794006e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,0.0001012113934848,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004801033355761,287.62030029296875,294.1499938964844,288.0685119628906,287.1811218261719,289.27325439453125,288.0487976074219,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467012684167e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7695565223693848,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0001015612797345,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.501286017941311e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001015610760077,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004817620792891,287.6147766113281,294.1499938964844,288.0806884765625,287.1829528808594,289.25152587890625,288.0572509765625,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668289542198181,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0001015612797345,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.501286017941311e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001015610760077,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004817620792891,287.6147766113281,294.1499938964844,288.0806884765625,287.1829528808594,289.25152587890625,288.0572509765625,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668289542198181,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001019056944642,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,7.52672494854778e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001019054907374,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0004833958519157,287.6092834472656,294.1499938964844,288.0926513671875,287.1845703125,289.2303161621094,288.06719970703125,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7643824219703674,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.677190973889084e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001019056944642,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,7.52672494854778e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001019054907374,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0004833958519157,287.6092834472656,294.1499938964844,288.0926513671875,287.1845703125,289.2303161621094,288.06719970703125,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7643824219703674,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.692964522400872e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0001020717973005,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.538992940681055e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0001020715935737,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004841837799176,287.6065673828125,294.1499938964844,288.09844970703125,287.1851806640625,289.2199401855469,288.07257080078125,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822539389133,0.0,0.0,0.0,-0.0096254544332623,60.0,0.7631966471672058,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.70816909102723e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001022319047478,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.550818554591388e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.000102231701021,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0004849432443734,287.60382080078125,294.1499938964844,288.1040954589844,287.1856689453125,289.2096862792969,288.0780944824219,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7619970440864563,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.73607602645643e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0001025257806759,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.572523463750258e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.000102525584225,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0004863372887484,287.598388671875,294.1499938964844,288.11480712890625,287.18603515625,289.1895446777344,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.7594158053398132,-0.0,-7.338477558960221e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.73607602645643e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0001025257806759,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.572523463750258e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.000102525584225,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0004863372887484,287.598388671875,294.1499938964844,288.11480712890625,287.18603515625,289.1895446777344,288.08935546875,287.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908921208662e-08,0.0010374534176662,-0.0258880369365215,0.0,0.0,0.0,-0.0098916515707969,60.0,0.7594158053398132,-0.0,-7.338477558960221e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,7.590799941681325e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0001027730322675,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004875110753346,287.5929870605469,294.1499938964844,288.1245422363281,287.1854553222656,289.169921875,288.1004638671875,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537561934143014e-08,0.0010399558814242,-0.0266541447490453,0.0,0.0,0.0,-0.0100367330014705,60.0,0.7563351988792419,-0.0,-7.373925825504557e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,7.590799941681325e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0001027730322675,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004875110753346,287.5929870605469,294.1499938964844,288.1245422363281,287.1854553222656,289.169921875,288.1004638671875,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537561934143014e-08,0.0010399558814242,-0.0266541447490453,0.0,0.0,0.0,-0.0100367330014705,60.0,0.7563351988792419,-0.0,-7.373925825504557e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001029637569445,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,7.604872371302918e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0001029635677696,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0004884148947894,287.5876159667969,294.1499938964844,288.133056640625,287.1836853027344,289.1508178710937,288.11102294921875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7525582909584045,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001029637569445,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,7.604872371302918e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0001029635677696,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0004884148947894,287.5876159667969,294.1499938964844,288.133056640625,287.1836853027344,289.1508178710937,288.11102294921875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762871482938864e-08,0.0010418826714158,-0.0272439252585172,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7525582909584045,-0.0,-7.401274615403963e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0001030862476909,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.613920024596155e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.000103086058516,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0004889959236606,287.582275390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1321716308594,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7478114366531372,-0.0,-7.41887831168242e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.789300383999944e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0001030862476909,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.613920024596155e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.000103086058516,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0004889959236606,287.582275390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1321716308594,288.1206359863281,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907671210702574e-08,0.001043120981194,-0.0276229474693536,0.0,0.0,0.0,-0.0102202137932181,60.0,0.7478114366531372,-0.0,-7.41887831168242e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.792610217118636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.0001031210995279,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,7.616493530804291e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.000103120910353,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004891612334176,287.5796203613281,294.1499938964844,288.1430053710937,287.1782531738281,289.1230163574219,288.125,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948838280455677e-08,0.0010434731375426,-0.0277307014912366,0.0,0.0,0.0,-0.0102406218647956,60.0,0.7450273633003235,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
